time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8022029399871826,0.2837810814380646,0.2572363615036011,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.6328805088996887,0.526269793510437,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.936803102493286,0.451793223619461,0.3163140416145324,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8596811890602112,0.3533019423484802,0.3362440168857574,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7481660842895508,0.2298018187284469,1.0438846349716189,285.0553283691406,284.95001220703125,297.1571960449219,291.9967041015625,297.20318603515625,297.2178039550781,285.0573425292969,1.0,0.5599719882011414,0.287212997674942,0.287212997674942,1.0,1.0,-2.977871894836426,0.5704206824302673,2.4074511528015137,-0.1515914499759674,0.9017685651779176,0.9017685651779176,0.0,140.42005920410156,150.0,48002.72265625,0.0,2218.85400390625,1.0,280.3420104980469,283.4785461425781,294.9715270996094,298.03662109375,293.1499938964844,293.1499938964844,280.04998779296875,35912.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845899105072021,1.0,0.0,0.0,3.6535873413085938,3.653611421585083,8.907016990633565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.06787109375,0.0,1536.50537109375,1895.4371337890625,0.0,3259.578857421875,0.906035840511322,1.0,0.0,3.0,1.0,0.0
12408480,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8022029399871826,0.2837810814380646,0.2572363615036011,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.6328805088996887,0.526269793510437,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.936803102493286,0.451793223619461,0.3163140416145324,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8596811890602112,0.3533019423484802,0.3362440168857574,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7481660842895508,0.2298018187284469,1.0438846349716189,285.0553283691406,284.95001220703125,297.1571960449219,291.9967041015625,297.20318603515625,297.2178039550781,285.0573425292969,1.0,0.5599719882011414,0.287212997674942,0.287212997674942,1.0,1.0,-2.977871894836426,0.5704206824302673,2.4074511528015137,-0.1515914499759674,0.9017685651779176,0.9017685651779176,0.0,140.42005920410156,150.0,48002.72265625,0.0,2218.85400390625,1.0,280.3420104980469,283.4785461425781,294.9715270996094,298.03662109375,293.1499938964844,293.1499938964844,280.04998779296875,35912.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845899105072021,1.0,0.0,0.0,3.6535873413085938,3.653611421585083,8.907016990633565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.06787109375,0.0,1536.50537109375,1895.4371337890625,0.0,3259.578857421875,0.906035840511322,1.0,0.0,3.0,1.0,0.0
12408540,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7986828088760376,0.2836333811283111,0.2574635148048401,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6307060122489929,0.5335355997085571,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9339085221290588,0.4539536833763122,0.3181252777576446,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8563508987426758,0.3536280989646911,0.3368766903877258,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7452397346496582,0.2298576235771179,1.0453084707260132,284.8962707519531,284.95001220703125,297.1401062011719,291.9916381835937,297.1952819824219,297.2129211425781,284.8954772949219,1.0,0.5633753538131714,0.2886166572570801,0.2886166572570801,1.0,1.0,-2.991535186767578,0.5779196619987488,2.413615703582764,-0.1473143994808197,0.8997561931610107,0.8997561931610107,0.0,143.0969696044922,153.0,49418.13671875,0.0,2256.631591796875,1.0,280.0579833984375,283.2933959960937,295.0297241210937,298.2361145019531,293.1499938964844,293.1499938964844,280.3500061035156,36035.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957453370094299,1.0,0.0,0.0,3.653042078018189,3.6530661582946777,8.904358423933445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.806640625,0.0,1536.824462890625,1895.4371337890625,0.0,3363.893310546875,0.905973255634308,1.0,0.0,3.0,1.0,0.0
12408600,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7986828088760376,0.2836333811283111,0.2574635148048401,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6307060122489929,0.5335355997085571,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9339085221290588,0.4539536833763122,0.3181252777576446,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8563508987426758,0.3536280989646911,0.3368766903877258,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7452397346496582,0.2298576235771179,1.0453084707260132,284.8962707519531,284.95001220703125,297.1401062011719,291.9916381835937,297.1952819824219,297.2129211425781,284.8954772949219,1.0,0.5633753538131714,0.2886166572570801,0.2886166572570801,1.0,1.0,-2.991535186767578,0.5779196619987488,2.413615703582764,-0.1473143994808197,0.8997561931610107,0.8997561931610107,0.0,143.0969696044922,153.0,49418.13671875,0.0,2256.631591796875,1.0,280.0579833984375,283.2933959960937,295.0297241210937,298.2361145019531,293.1499938964844,293.1499938964844,280.3500061035156,36035.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957453370094299,1.0,0.0,0.0,3.653042078018189,3.6530661582946777,8.904358423933445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.806640625,0.0,1536.824462890625,1895.4371337890625,0.0,3363.893310546875,0.905973255634308,1.0,0.0,3.0,1.0,0.0
12408660,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7949426770210266,0.2840337455272674,0.2576205134391784,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.6285474896430969,0.5412130951881409,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9307668805122375,0.456830233335495,0.3199163675308227,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8528168201446533,0.3543697893619537,0.3374106585979461,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7420996427536011,0.2301412671804428,1.0462228059768677,285.08184814453125,284.95001220703125,297.1227111816406,291.986328125,297.19287109375,297.2152099609375,285.08380126953125,1.0,0.566811203956604,0.2899067401885986,0.2899067401885986,1.0,1.0,-3.004846334457397,0.5850617289543152,2.419784545898437,-0.1434067040681839,0.9029886722564696,0.9029886722564696,0.0,145.90235900878906,141.0,48348.421875,0.0,2294.759033203125,1.0,280.342041015625,283.49853515625,294.9625244140625,298.0491027832031,293.1499938964844,293.1499938964844,280.04998779296875,35875.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875246644020081,1.0,0.0,0.0,3.656781673431397,3.6568057537078857,8.922598340177501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.0390625,0.0,1539.7930908203125,1895.4371337890625,0.0,3287.05078125,0.9067252278327942,1.0,0.0,3.0,1.0,0.0
12408720,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7949426770210266,0.2840337455272674,0.2576205134391784,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.6285474896430969,0.5412130951881409,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9307668805122375,0.456830233335495,0.3199163675308227,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8528168201446533,0.3543697893619537,0.3374106585979461,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7420996427536011,0.2301412671804428,1.0462228059768677,285.08184814453125,284.95001220703125,297.1227111816406,291.986328125,297.19287109375,297.2152099609375,285.08380126953125,1.0,0.566811203956604,0.2899067401885986,0.2899067401885986,1.0,1.0,-3.004846334457397,0.5850617289543152,2.419784545898437,-0.1434067040681839,0.9029886722564696,0.9029886722564696,0.0,145.90235900878906,141.0,48348.421875,0.0,2294.759033203125,1.0,280.342041015625,283.49853515625,294.9625244140625,298.0491027832031,293.1499938964844,293.1499938964844,280.04998779296875,35875.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875246644020081,1.0,0.0,0.0,3.656781673431397,3.6568057537078857,8.922598340177501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.0390625,0.0,1539.7930908203125,1895.4371337890625,0.0,3287.05078125,0.9067252278327942,1.0,0.0,3.0,1.0,0.0
12408780,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7975698113441467,0.2838086485862732,0.2576711177825928,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6264564394950867,0.5361407399177551,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9361061453819276,0.4589554667472839,0.32162606716156,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8558120727539062,0.3546298742294311,0.3378698527812958,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7443972229957581,0.2300982326269149,1.0466560125350952,284.9085998535156,284.95001220703125,297.10504150390625,291.9807434082031,297.1869506835937,297.213134765625,284.9067077636719,1.0,0.5650298595428467,0.2911967933177948,0.2911967933177948,1.0,1.0,-3.001966953277588,0.5878339409828186,2.414133071899414,-0.1395324915647506,0.9010721445083618,0.9010721445083618,0.0,144.3359375,129.0,49585.43359375,0.0,2281.52197265625,1.0,280.0579528808594,283.3017578125,295.0177001953125,298.2400207519531,293.1499938964844,293.1499938964844,279.75,36007.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984981775283813,1.0,0.0,0.0,3.657394409179688,3.6574184894561768,8.925589440877957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.72216796875,0.0,1541.470703125,1895.4371337890625,0.0,3389.5810546875,0.9069244861602784,1.0,0.0,3.0,1.0,0.0
12408840,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7975698113441467,0.2838086485862732,0.2576711177825928,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6264564394950867,0.5361407399177551,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9361061453819276,0.4589554667472839,0.32162606716156,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8558120727539062,0.3546298742294311,0.3378698527812958,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7443972229957581,0.2300982326269149,1.0466560125350952,284.9085998535156,284.95001220703125,297.10504150390625,291.9807434082031,297.1869506835937,297.213134765625,284.9067077636719,1.0,0.5650298595428467,0.2911967933177948,0.2911967933177948,1.0,1.0,-3.001966953277588,0.5878339409828186,2.414133071899414,-0.1395324915647506,0.9010721445083618,0.9010721445083618,0.0,144.3359375,129.0,49585.43359375,0.0,2281.52197265625,1.0,280.0579528808594,283.3017578125,295.0177001953125,298.2400207519531,293.1499938964844,293.1499938964844,279.75,36007.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984981775283813,1.0,0.0,0.0,3.657394409179688,3.6574184894561768,8.925589440877957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.72216796875,0.0,1541.470703125,1895.4371337890625,0.0,3389.5810546875,0.9069244861602784,1.0,0.0,3.0,1.0,0.0
12408900,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.7999742031097412,0.2832956314086914,0.2572856545448303,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.9990000128746032,0.6256424784660339,0.5306614637374878,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9403616189956664,0.4595589637756347,0.3221186995506286,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.8585605621337891,0.3543811738491058,0.3377075791358948,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.746557891368866,0.2298030257225036,1.045495629310608,284.7597961425781,284.95001220703125,297.0960693359375,291.97784423828125,297.1811828613281,297.2084045410156,284.7505798339844,1.0,0.5627109408378601,0.2918418347835541,0.2918418347835541,1.0,1.0,-2.993925333023072,0.5874360799789429,2.406489372253418,-0.1378946304321289,0.8983687162399292,0.8983687162399292,0.0,142.4165496826172,129.0,50615.41796875,0.0,2257.328369140625,1.0,279.8013000488281,283.1307678222656,295.0424499511719,298.3899230957031,293.1499938964844,293.1499938964844,279.75,36132.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064452052116394,1.0,0.0,0.0,3.6546576023101807,3.65468168258667,8.912236353353364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.978515625,0.0,1539.345947265625,1895.4371337890625,0.0,3463.584716796875,0.9063567519187928,1.0,0.0,3.0,1.0,0.0
12408960,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.802825927734375,0.2825803756713867,0.2566289901733398,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.9990000128746032,0.6250624060630798,0.523838460445404,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.9452654719352722,0.459934800863266,0.3223688304424286,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8618589043617249,0.3539162576198578,0.3372665643692016,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.7491524815559387,0.2293459624052047,1.0433608293533323,284.6980285644531,284.95001220703125,297.0870361328125,291.9748840332031,297.1738586425781,297.20166015625,284.6955871582031,1.0,0.5595896244049072,0.2925315201282501,0.2925315201282501,1.0,1.0,-2.982142686843872,0.5861314535140991,2.3960111141204834,-0.1362811774015426,0.8960290551185608,0.8960290551185608,0.0,139.9683380126953,132.0,50598.30078125,0.0,2223.95654296875,1.0,279.7578125,283.07586669921875,295.01666259765625,298.3213195800781,293.1499938964844,293.1499938964844,280.04998779296875,36246.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096927642822266,1.0,0.0,0.0,3.649071216583252,3.649095296859741,8.88501119788998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.02392578125,0.0,1533.9803466796875,1895.4371337890625,0.0,3493.75244140625,0.9052183628082277,1.0,0.0,3.0,1.0,0.0
12409020,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8058127164840698,0.2823745906352997,0.255999743938446,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.6260935068130493,0.516910970211029,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.951207399368286,0.4621740281581878,0.3235185444355011,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8653745651245117,0.3539700806140899,0.3369138836860657,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7517751455307007,0.2291118949651718,1.0408437252044678,284.85760498046875,284.95001220703125,297.0686950683594,291.9686889648437,297.1687316894531,297.2006530761719,284.8587341308594,1.0,0.5569677352905273,0.2939109206199646,0.2939109206199646,1.0,1.0,-2.9709646701812744,0.5868958830833435,2.384068965911865,-0.1331463903188705,0.8960773944854736,0.8960773944854736,0.0,137.52182006835938,150.0,49136.53125,0.0,2191.901611328125,1.0,280.0419616699219,283.263427734375,294.9309997558594,298.07666015625,293.1499938964844,293.1499938964844,280.3500061035156,36153.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898249089717865,1.0,0.0,0.0,3.642534494400024,3.6425585746765137,8.853207305037358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.77587890625,0.0,1526.0213623046875,1895.4371337890625,0.0,3387.2578125,0.9037235975265504,1.0,0.0,3.0,1.0,0.0
12409080,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8058127164840698,0.2823745906352997,0.255999743938446,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.6260935068130493,0.516910970211029,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.951207399368286,0.4621740281581878,0.3235185444355011,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8653745651245117,0.3539700806140899,0.3369138836860657,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7517751455307007,0.2291118949651718,1.0408437252044678,284.85760498046875,284.95001220703125,297.0686950683594,291.9686889648437,297.1687316894531,297.2006530761719,284.8587341308594,1.0,0.5569677352905273,0.2939109206199646,0.2939109206199646,1.0,1.0,-2.9709646701812744,0.5868958830833435,2.384068965911865,-0.1331463903188705,0.8960773944854736,0.8960773944854736,0.0,137.52182006835938,150.0,49136.53125,0.0,2191.901611328125,1.0,280.0419616699219,283.263427734375,294.9309997558594,298.07666015625,293.1499938964844,293.1499938964844,280.3500061035156,36153.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898249089717865,1.0,0.0,0.0,3.642534494400024,3.6425585746765137,8.853207305037358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.77587890625,0.0,1526.0213623046875,1895.4371337890625,0.0,3387.2578125,0.9037235975265504,1.0,0.0,3.0,1.0,0.0
12409140,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8022199869155884,0.2833590805530548,0.2567442655563354,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.6278192400932312,0.5252304077148438,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9481887817382812,0.4658179879188537,0.3259064853191376,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8616328239440918,0.3551734089851379,0.3378945589065552,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7485100030899048,0.2297778278589248,1.043325901031494,285.05987548828125,284.95001220703125,297.04998779296875,291.9621887207031,297.1728515625,297.2120666503906,285.0624389648437,1.0,0.5617674589157104,0.2952902913093567,0.2952902913093567,1.0,1.0,-2.988860607147217,0.5955985188484192,2.3932621479034424,-0.1291985362768173,0.8991543650627136,0.8991543650627136,0.0,140.6161346435547,168.0,47970.33203125,0.0,2239.124755859375,1.0,280.3415222167969,283.4837646484375,294.9128112792969,297.9613647460937,293.1499938964844,293.1499938964844,280.6499938964844,35944.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852571249008179,1.0,0.0,0.0,3.643786191940308,3.6438100337982178,8.859292961460596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.59912109375,0.0,1525.8525390625,1895.4371337890625,0.0,3265.826171875,0.9038707613945008,1.0,0.0,3.0,1.0,0.0
12409200,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8022199869155884,0.2833590805530548,0.2567442655563354,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.6278192400932312,0.5252304077148438,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9481887817382812,0.4658179879188537,0.3259064853191376,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8616328239440918,0.3551734089851379,0.3378945589065552,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7485100030899048,0.2297778278589248,1.043325901031494,285.05987548828125,284.95001220703125,297.04998779296875,291.9621887207031,297.1728515625,297.2120666503906,285.0624389648437,1.0,0.5617674589157104,0.2952902913093567,0.2952902913093567,1.0,1.0,-2.988860607147217,0.5955985188484192,2.3932621479034424,-0.1291985362768173,0.8991543650627136,0.8991543650627136,0.0,140.6161346435547,168.0,47970.33203125,0.0,2239.124755859375,1.0,280.3415222167969,283.4837646484375,294.9128112792969,297.9613647460937,293.1499938964844,293.1499938964844,280.6499938964844,35944.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852571249008179,1.0,0.0,0.0,3.643786191940308,3.6438100337982178,8.859292961460596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.59912109375,0.0,1525.8525390625,1895.4371337890625,0.0,3265.826171875,0.9038707613945008,1.0,0.0,3.0,1.0,0.0
12409260,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.7936233878135681,0.2849571108818054,0.2582672536373138,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.9990000128746032,0.6276091933250427,0.5452033281326294,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.9382447004318236,0.4702215790748596,0.3290055096149444,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8527030944824219,0.3570751547813415,0.3397585749626159,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7410825490951538,0.2310072928667068,1.049330711364746,285.2825622558594,284.95001220703125,297.028076171875,291.9543762207031,297.1795349121094,297.2279052734375,285.28564453125,1.0,0.5716255903244019,0.2967115938663482,0.2967115938663482,1.0,1.0,-3.027876853942871,0.6102502346038818,2.4176266193389893,-0.1240971535444259,0.9053551554679872,0.9053551554679872,0.0,148.08908081054688,171.0,47106.4765625,0.0,2347.6220703125,1.0,280.6417541503906,283.71734619140625,294.91607666015625,297.9018249511719,293.1499938964844,293.1499938964844,280.3500061035156,35675.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749939203262329,1.0,0.0,0.0,3.655020475387573,3.655044555664064,8.914005888982501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.45849609375,0.0,1536.330810546875,1895.4371337890625,0.0,3169.64990234375,0.9062047600746156,1.0,0.0,3.0,1.0,0.0
12409320,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.7936233878135681,0.2849571108818054,0.2582672536373138,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.9990000128746032,0.6276091933250427,0.5452033281326294,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.9382447004318236,0.4702215790748596,0.3290055096149444,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8527030944824219,0.3570751547813415,0.3397585749626159,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7410825490951538,0.2310072928667068,1.049330711364746,285.2825622558594,284.95001220703125,297.028076171875,291.9543762207031,297.1795349121094,297.2279052734375,285.28564453125,1.0,0.5716255903244019,0.2967115938663482,0.2967115938663482,1.0,1.0,-3.027876853942871,0.6102502346038818,2.4176266193389893,-0.1240971535444259,0.9053551554679872,0.9053551554679872,0.0,148.08908081054688,171.0,47106.4765625,0.0,2347.6220703125,1.0,280.6417541503906,283.71734619140625,294.91607666015625,297.9018249511719,293.1499938964844,293.1499938964844,280.3500061035156,35675.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749939203262329,1.0,0.0,0.0,3.655020475387573,3.655044555664064,8.914005888982501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.45849609375,0.0,1536.330810546875,1895.4371337890625,0.0,3169.64990234375,0.9062047600746156,1.0,0.0,3.0,1.0,0.0
12409380,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7861880660057068,0.2853929400444031,0.2592416405677795,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.9990000128746032,0.6236078143119812,0.5624863505363464,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.9298060536384584,0.4732573926448822,0.3316103219985962,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.84537672996521,0.3580675423145294,0.3412426114082336,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.7349839806556702,0.2316072583198547,1.0541877746582031,285.1398620605469,284.95001220703125,297.0003662109375,291.9443359375,297.1757507324219,297.2318115234375,285.1395874023437,1.0,0.5795234441757202,0.2981328964233398,0.2981328964233398,1.0,1.0,-3.060610055923462,0.6232433915138245,2.4373667240142822,-0.1185973361134529,0.9067185521125792,0.9067185521125792,0.0,154.73104858398438,174.0,48799.09375,0.0,2442.555419921875,1.0,280.35772705078125,283.5412902832031,294.9958801269531,298.1553955078125,293.1499938964844,293.1499938964844,280.04998779296875,35734.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894845843315125,1.0,0.0,0.0,3.665618896484375,3.665642976760864,8.965776601144171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.67041015625,0.0,1548.618896484375,1895.4371337890625,0.0,3305.386962890625,0.9085860252380372,1.0,0.0,3.0,1.0,0.0
12409440,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7861880660057068,0.2853929400444031,0.2592416405677795,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.9990000128746032,0.6236078143119812,0.5624863505363464,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.9298060536384584,0.4732573926448822,0.3316103219985962,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.84537672996521,0.3580675423145294,0.3412426114082336,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.7349839806556702,0.2316072583198547,1.0541877746582031,285.1398620605469,284.95001220703125,297.0003662109375,291.9443359375,297.1757507324219,297.2318115234375,285.1395874023437,1.0,0.5795234441757202,0.2981328964233398,0.2981328964233398,1.0,1.0,-3.060610055923462,0.6232433915138245,2.4373667240142822,-0.1185973361134529,0.9067185521125792,0.9067185521125792,0.0,154.73104858398438,174.0,48799.09375,0.0,2442.555419921875,1.0,280.35772705078125,283.5412902832031,294.9958801269531,298.1553955078125,293.1499938964844,293.1499938964844,280.04998779296875,35734.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894845843315125,1.0,0.0,0.0,3.665618896484375,3.665642976760864,8.965776601144171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.67041015625,0.0,1548.618896484375,1895.4371337890625,0.0,3305.386962890625,0.9085860252380372,1.0,0.0,3.0,1.0,0.0
12409500,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.782231867313385,0.28512042760849,0.2592436671257019,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.6204370260238647,0.5708479285240173,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9254292845726012,0.4742258191108703,0.3324894905090332,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8416500687599182,0.3581023216247558,0.3415275812149048,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7318015694618225,0.2315306067466735,1.0549193620681765,285.0093078613281,284.95001220703125,296.98443603515625,291.93853759765625,297.1683349609375,297.2272033691406,285.0018615722656,1.0,0.5829002857208252,0.2988435328006744,0.2988435328006744,1.0,1.0,-3.0729520320892334,0.6286599636077881,2.4442920684814453,-0.1160388365387916,0.9058585166931152,0.9058585166931152,0.0,157.84182739257812,174.0,50104.296875,0.0,2482.014404296875,1.0,280.1009216308594,283.3825378417969,295.0228271484375,298.3258972167969,293.1499938964844,293.1499938964844,280.04998779296875,35820.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996831178665161,1.0,0.0,0.0,3.6688907146453857,3.668915033340454,8.981788823803072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.7685546875,0.0,1552.936767578125,1895.4371337890625,0.0,3400.630615234375,0.909339189529419,1.0,0.0,3.0,1.0,0.0
12409560,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7780641317367554,0.28461554646492,0.2589541971683502,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.6166805624961853,0.5792177319526672,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.920874297618866,0.4749365150928497,0.3331086337566376,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8377895951271057,0.3578901886940002,0.3415120542049408,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7284253835678101,0.2312246561050415,1.0544437170028689,284.9658508300781,284.95001220703125,296.9672241210937,291.9322509765625,297.1578674316406,297.2188415527344,284.9649963378906,1.0,0.5859063863754272,0.2991800904273987,0.2991800904273987,1.0,1.0,-3.08282732963562,0.6324115991592407,2.45041561126709,-0.1145559400320053,0.9054851531982422,0.9054851531982422,0.0,160.880126953125,177.0,50354.703125,0.0,2516.690185546875,1.0,280.0580139160156,283.3396301269531,294.99542236328125,298.2740478515625,293.1499938964844,293.1499938964844,279.75,35896.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051592946052552,1.0,0.0,0.0,3.670068025588989,3.67009210586548,8.987553883343935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.84765625,0.0,1554.833740234375,1895.4371337890625,0.0,3451.627197265625,0.9096843600273132,1.0,0.0,3.0,1.0,0.0
12409620,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7656363248825073,0.2831332981586456,0.2580937445163727,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9888026714324952,0.6091054081916809,0.5790286660194397,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9066132307052612,0.4758319854736328,0.3341036736965179,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.825973391532898,0.3569377064704895,0.341122567653656,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.7177926898002625,0.2300692051649093,1.051684856414795,284.7703857421875,284.95001220703125,296.9289855957031,291.918212890625,297.1339416503906,297.1994323730469,284.7679138183594,1.0,0.5899122357368469,0.2998532056808471,0.2998532056808471,1.0,1.0,-3.0784220695495605,0.6330892443656921,2.445332765579224,-0.1124072819948196,0.9015262722969056,0.9015262722969056,0.0,169.0455322265625,180.0,51555.0703125,0.0,2551.639892578125,1.0,279.75830078125,283.1231689453125,294.9697265625,298.3354797363281,293.1499938964844,293.1499938964844,279.45001220703125,36123.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917943000793457,1.0,0.0,0.0,3.666301250457764,3.666325569152832,8.969115015133866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.20849609375,0.0,1552.30615234375,1895.4371337890625,0.0,3570.1630859375,0.908987522125244,1.0,0.0,3.0,1.0,0.0
12409680,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7656363248825073,0.2831332981586456,0.2580937445163727,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9888026714324952,0.6091054081916809,0.5790286660194397,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9066132307052612,0.4758319854736328,0.3341036736965179,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.825973391532898,0.3569377064704895,0.341122567653656,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.7177926898002625,0.2300692051649093,1.051684856414795,284.7703857421875,284.95001220703125,296.9289855957031,291.918212890625,297.1339416503906,297.1994323730469,284.7679138183594,1.0,0.5899122357368469,0.2998532056808471,0.2998532056808471,1.0,1.0,-3.0784220695495605,0.6330892443656921,2.445332765579224,-0.1124072819948196,0.9015262722969056,0.9015262722969056,0.0,169.0455322265625,180.0,51555.0703125,0.0,2551.639892578125,1.0,279.75830078125,283.1231689453125,294.9697265625,298.3354797363281,293.1499938964844,293.1499938964844,279.45001220703125,36123.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917943000793457,1.0,0.0,0.0,3.666301250457764,3.666325569152832,8.969115015133866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.20849609375,0.0,1552.30615234375,1895.4371337890625,0.0,3570.1630859375,0.908987522125244,1.0,0.0,3.0,1.0,0.0
12409740,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.755120038986206,0.2812037467956543,0.2567272782325744,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.9756149649620056,0.6032418608665466,0.5735342502593994,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.8956694006919861,0.4762080907821655,0.3346562683582306,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.8157867193222046,0.3554689586162567,0.3401385247707367,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.70782470703125,0.2284563928842544,1.046258807182312,284.5624694824219,284.95001220703125,296.88604736328125,291.90234375,297.1084899902344,297.1795349121094,284.5603942871094,1.0,0.5918849110603333,0.3005262911319732,0.3005262911319732,1.0,1.0,-3.063720226287842,0.6309100389480591,2.4328103065490723,-0.1108366847038269,0.8946648240089417,0.8946648240089417,0.0,175.8509063720703,183.0,52546.13671875,0.0,2558.680419921875,1.0,279.4583435058594,282.9007873535156,294.9396057128906,298.3695068359375,293.1499938964844,293.1499938964844,279.75,36406.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276295900344848,1.0,0.0,0.0,3.6520185470581055,3.6520426273345934,8.899369277060032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.36328125,0.0,1538.4552001953125,1895.4371337890625,0.0,3659.39501953125,0.9059837460517884,1.0,0.0,3.0,1.0,0.0
12409800,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.755120038986206,0.2812037467956543,0.2567272782325744,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.9756149649620056,0.6032418608665466,0.5735342502593994,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.8956694006919861,0.4762080907821655,0.3346562683582306,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.8157867193222046,0.3554689586162567,0.3401385247707367,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.70782470703125,0.2284563928842544,1.046258807182312,284.5624694824219,284.95001220703125,296.88604736328125,291.90234375,297.1084899902344,297.1795349121094,284.5603942871094,1.0,0.5918849110603333,0.3005262911319732,0.3005262911319732,1.0,1.0,-3.063720226287842,0.6309100389480591,2.4328103065490723,-0.1108366847038269,0.8946648240089417,0.8946648240089417,0.0,175.8509063720703,183.0,52546.13671875,0.0,2558.680419921875,1.0,279.4583435058594,282.9007873535156,294.9396057128906,298.3695068359375,293.1499938964844,293.1499938964844,279.75,36406.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276295900344848,1.0,0.0,0.0,3.6520185470581055,3.6520426273345934,8.899369277060032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.36328125,0.0,1538.4552001953125,1895.4371337890625,0.0,3659.39501953125,0.9059837460517884,1.0,0.0,3.0,1.0,0.0
12409860,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7489333748817444,0.280526727437973,0.2558942437171936,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.966657817363739,0.5999192595481873,0.5699021816253662,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.8898396492004395,0.4781426787376404,0.3357523381710052,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.8094503283500671,0.3550140559673309,0.3395293354988098,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7012397646903992,0.2275624126195907,1.0418463945388794,284.72430419921875,284.95001220703125,296.8387451171875,291.8847961425781,297.093994140625,297.1754455566406,284.7255249023437,1.0,0.5931220054626465,0.3018012046813965,0.3018012046813965,1.0,1.0,-3.0536160469055176,0.631656289100647,2.42195987701416,-0.1077979207038879,0.8929574489593506,0.8929574489593506,0.0,180.1900177001953,186.0,51033.29296875,0.0,2562.025146484375,1.0,279.7419738769531,283.091064453125,294.84674072265625,298.1115417480469,293.1499938964844,293.1499938964844,280.04998779296875,36334.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91615092754364,1.0,0.0,0.0,3.638742446899414,3.638766288757324,8.834783784550382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.72216796875,0.0,1523.1761474609375,1895.4371337890625,0.0,3553.59521484375,0.9030007719993592,1.0,0.0,3.0,1.0,0.0
12409920,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7489333748817444,0.280526727437973,0.2558942437171936,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.966657817363739,0.5999192595481873,0.5699021816253662,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.8898396492004395,0.4781426787376404,0.3357523381710052,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.8094503283500671,0.3550140559673309,0.3395293354988098,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7012397646903992,0.2275624126195907,1.0418463945388794,284.72430419921875,284.95001220703125,296.8387451171875,291.8847961425781,297.093994140625,297.1754455566406,284.7255249023437,1.0,0.5931220054626465,0.3018012046813965,0.3018012046813965,1.0,1.0,-3.0536160469055176,0.631656289100647,2.42195987701416,-0.1077979207038879,0.8929574489593506,0.8929574489593506,0.0,180.1900177001953,186.0,51033.29296875,0.0,2562.025146484375,1.0,279.7419738769531,283.091064453125,294.84674072265625,298.1115417480469,293.1499938964844,293.1499938964844,280.04998779296875,36334.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91615092754364,1.0,0.0,0.0,3.638742446899414,3.638766288757324,8.834783784550382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.72216796875,0.0,1523.1761474609375,1895.4371337890625,0.0,3553.59521484375,0.9030007719993592,1.0,0.0,3.0,1.0,0.0
12409980,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7468478679656982,0.2810929715633392,0.2562606632709503,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9624316096305848,0.5985378623008728,0.5683382749557495,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8887442946434021,0.4815485179424286,0.3379740417003631,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8071495890617371,0.3557773232460022,0.340091735124588,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6987070441246033,0.2276941835880279,1.041823387145996,284.91583251953125,284.95001220703125,296.7874755859375,291.8656311035156,297.0893249511719,297.18560791015625,284.91748046875,1.0,0.5947531461715698,0.3030761480331421,0.3030761480331421,1.0,1.0,-3.055485963821411,0.6357872486114502,2.419698715209961,-0.104174718260765,0.8940691947937012,0.8940691947937012,0.0,182.54481506347656,189.0,49652.12109375,0.0,2577.85107421875,1.0,280.0414733886719,283.3048400878906,294.8173522949219,297.9770812988281,293.1499938964844,293.1499938964844,280.3500061035156,36144.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903550386428833,1.0,0.0,0.0,3.632646560668945,3.632670402526856,8.805207585282915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.84130859375,0.0,1515.0255126953125,1895.4371337890625,0.0,3436.656494140625,0.9015167355537416,1.0,0.0,3.0,1.0,0.0
12410040,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7468478679656982,0.2810929715633392,0.2562606632709503,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9624316096305848,0.5985378623008728,0.5683382749557495,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8887442946434021,0.4815485179424286,0.3379740417003631,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8071495890617371,0.3557773232460022,0.340091735124588,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6987070441246033,0.2276941835880279,1.041823387145996,284.91583251953125,284.95001220703125,296.7874755859375,291.8656311035156,297.0893249511719,297.18560791015625,284.91748046875,1.0,0.5947531461715698,0.3030761480331421,0.3030761480331421,1.0,1.0,-3.055485963821411,0.6357872486114502,2.419698715209961,-0.104174718260765,0.8940691947937012,0.8940691947937012,0.0,182.54481506347656,189.0,49652.12109375,0.0,2577.85107421875,1.0,280.0414733886719,283.3048400878906,294.8173522949219,297.9770812988281,293.1499938964844,293.1499938964844,280.3500061035156,36144.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903550386428833,1.0,0.0,0.0,3.632646560668945,3.632670402526856,8.805207585282915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.84130859375,0.0,1515.0255126953125,1895.4371337890625,0.0,3436.656494140625,0.9015167355537416,1.0,0.0,3.0,1.0,0.0
12410100,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7463777661323547,0.2816191613674164,0.2566694319248199,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.960997760295868,0.5981999635696411,0.5679181814193726,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8888324499130249,0.4835279881954193,0.3392837643623352,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.806607186794281,0.3564195930957794,0.340631902217865,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6980971097946167,0.2280122488737106,1.0429880619049072,285.0585632324219,284.95001220703125,296.7604675292969,291.8554992675781,297.088134765625,297.192626953125,285.06689453125,1.0,0.595785915851593,0.3037135899066925,0.3037135899066925,1.0,1.0,-3.059094190597534,0.6386032104492188,2.4204909801483154,-0.1022207289934158,0.8961714506149292,0.8961714506149292,0.0,183.5204162597656,189.0,48515.7421875,0.0,2589.841796875,1.0,280.2980041503906,283.4710998535156,294.7879943847656,297.8269348144531,293.1499938964844,293.1499938964844,280.3500061035156,36013.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958319425582886,1.0,0.0,0.0,3.6327431201934814,3.632766962051392,8.805675406620139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.587890625,0.0,1514.1552734375,1895.4371337890625,0.0,3364.701416015625,0.9014851450920104,1.0,0.0,3.0,1.0,0.0
12410160,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7463053464889526,0.2822948396205902,0.2572640180587768,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9600343108177184,0.5980635285377502,0.5677691102027893,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8893621563911438,0.4856765568256378,0.3407656252384186,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8064768314361572,0.3572175502777099,0.3413625359535217,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6979139447212219,0.2284811735153198,1.0449514389038086,285.1122131347656,284.95001220703125,296.73260498046875,291.84503173828125,297.0877990722656,297.2011413574219,285.1138610839844,1.0,0.5969942808151245,0.3042934536933899,0.3042934536933899,1.0,1.0,-3.064648628234864,0.641817033290863,2.4228315353393555,-0.1003340631723404,0.8978323340415955,0.8978323340415955,0.0,184.3731384277344,192.0,48402.0703125,0.0,2604.963134765625,1.0,280.3420104980469,283.52081298828125,294.802734375,297.8801574707031,293.1499938964844,293.1499938964844,280.6499938964844,35901.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926687240600586,1.0,0.0,0.0,3.635568380355835,3.635592222213745,8.819376944302348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.28076171875,0.0,1516.4407958984375,1895.4371337890625,0.0,3335.156494140625,0.9020046591758728,1.0,0.0,3.0,1.0,0.0
12410220,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7463068962097168,0.2838538289070129,0.2586359679698944,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9582330584526062,0.5981031656265259,0.567747175693512,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.8905331492424011,0.490246057510376,0.343897670507431,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.8063790798187256,0.3590568602085113,0.3430580496788025,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.6978268027305603,0.2296855598688125,1.0501478910446167,285.3075256347656,284.95001220703125,296.6744689941406,291.8230895996094,297.0875244140625,297.2193298339844,285.3091735839844,1.0,0.5998057126998901,0.305453211069107,0.305453211069107,1.0,1.0,-3.078322172164917,0.6489613652229309,2.429360866546631,-0.096422865986824,0.9041966795921326,0.9041966795921326,0.0,186.22723388671875,195.0,47255.375,0.0,2641.111572265625,1.0,280.6416931152344,283.7343444824219,294.7878723144531,297.7930603027344,293.1499938964844,293.1499938964844,280.3500061035156,35639.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832458853721619,1.0,0.0,0.0,3.648282527923584,3.648306369781494,8.881170856511744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.81640625,0.0,1528.564453125,1895.4371337890625,0.0,3246.99169921875,0.9046686887741088,1.0,0.0,3.0,1.0,0.0
