time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7463068962097168,0.2838538289070129,0.2586359679698944,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9582330584526062,0.5981031656265259,0.567747175693512,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.8905331492424011,0.490246057510376,0.343897670507431,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.8063790798187256,0.3590568602085113,0.3430580496788025,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.6978268027305603,0.2296855598688125,1.0501478910446167,285.3075256347656,284.95001220703125,296.6744689941406,291.8230895996094,297.0875244140625,297.2193298339844,285.3091735839844,1.0,0.5998057126998901,0.305453211069107,0.305453211069107,1.0,1.0,-3.078322172164917,0.6489613652229309,2.429360866546631,-0.096422865986824,0.9041966795921326,0.9041966795921326,0.0,186.22723388671875,195.0,47255.375,0.0,2641.111572265625,1.0,280.6416931152344,283.7343444824219,294.7878723144531,297.7930603027344,293.1499938964844,293.1499938964844,280.3500061035156,35639.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832458853721619,1.0,0.0,0.0,3.648282527923584,3.648306369781494,8.881170856511744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.81640625,0.0,1528.564453125,1895.4371337890625,0.0,3246.99169921875,0.9046686887741088,1.0,0.0,3.0,1.0,0.0
12410340,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7443823218345642,0.2841190099716186,0.2593924403190613,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.9539330005645752,0.5964826345443726,0.5668953657150269,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8894068598747253,0.49327552318573,0.3464507460594177,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8043026924133301,0.3598365783691406,0.3442722260951996,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.6960647106170654,0.2302365154027938,1.054325819015503,285.1381225585937,284.95001220703125,296.61346435546875,291.7999572753906,297.0756530761719,297.2232360839844,285.1366577148437,1.0,0.6026970744132996,0.3066129386425018,0.3066129386425018,1.0,1.0,-3.0877761840820312,0.6549291014671326,2.432847023010254,-0.0924354568123817,0.9053554534912108,0.9053554534912108,0.0,189.26870727539065,198.0,48662.57421875,0.0,2675.51953125,1.0,280.3577880859375,283.5392150878906,294.8468017578125,298.0072937011719,293.1499938964844,293.1499938964844,280.04998779296875,35722.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966997265815735,1.0,0.0,0.0,3.659428834915161,3.6594529151916495,8.935521123021317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.52880859375,0.0,1541.599853515625,1895.4371337890625,0.0,3372.802001953125,0.9071874618530272,1.0,0.0,3.0,1.0,0.0
12410400,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7443823218345642,0.2841190099716186,0.2593924403190613,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.9539330005645752,0.5964826345443726,0.5668953657150269,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8894068598747253,0.49327552318573,0.3464507460594177,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8043026924133301,0.3598365783691406,0.3442722260951996,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.6960647106170654,0.2302365154027938,1.054325819015503,285.1381225585937,284.95001220703125,296.61346435546875,291.7999572753906,297.0756530761719,297.2232360839844,285.1366577148437,1.0,0.6026970744132996,0.3066129386425018,0.3066129386425018,1.0,1.0,-3.0877761840820312,0.6549291014671326,2.432847023010254,-0.0924354568123817,0.9053554534912108,0.9053554534912108,0.0,189.26870727539065,198.0,48662.57421875,0.0,2675.51953125,1.0,280.3577880859375,283.5392150878906,294.8468017578125,298.0072937011719,293.1499938964844,293.1499938964844,280.04998779296875,35722.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966997265815735,1.0,0.0,0.0,3.659428834915161,3.6594529151916495,8.935521123021317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.52880859375,0.0,1541.599853515625,1895.4371337890625,0.0,3372.802001953125,0.9071874618530272,1.0,0.0,3.0,1.0,0.0
12410460,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7395744323730469,0.2830453813076019,0.2588432729244232,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9458414912223816,0.5932042002677917,0.5643169283866882,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8850211501121521,0.4948626160621643,0.3478787243366241,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7991905808448792,0.3593542575836181,0.3442511260509491,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.691462516784668,0.2298069596290588,1.054235816001892,284.9393005371094,284.95001220703125,296.5499267578125,291.7757568359375,297.0529479980469,297.2135314941406,284.9374084472656,1.0,0.6048612594604492,0.3074856102466583,0.3074856102466583,1.0,1.0,-3.085609197616577,0.656827986240387,2.428781270980835,-0.0897829532623291,0.903598129749298,0.903598129749298,0.0,193.63702392578125,201.0,49948.0,0.0,2694.247802734375,1.0,280.0581359863281,283.3204650878906,294.8312072753906,298.0919189453125,293.1499938964844,293.1499938964844,279.75,35914.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108080267906188,1.0,0.0,0.0,3.6633150577545166,3.663339376449585,8.954510803960147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.1201171875,0.0,1547.3927001953125,1895.4371337890625,0.0,3504.101318359375,0.908179759979248,1.0,0.0,3.0,1.0,0.0
12410520,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7395744323730469,0.2830453813076019,0.2588432729244232,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9458414912223816,0.5932042002677917,0.5643169283866882,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8850211501121521,0.4948626160621643,0.3478787243366241,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7991905808448792,0.3593542575836181,0.3442511260509491,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.691462516784668,0.2298069596290588,1.054235816001892,284.9393005371094,284.95001220703125,296.5499267578125,291.7757568359375,297.0529479980469,297.2135314941406,284.9374084472656,1.0,0.6048612594604492,0.3074856102466583,0.3074856102466583,1.0,1.0,-3.085609197616577,0.656827986240387,2.428781270980835,-0.0897829532623291,0.903598129749298,0.903598129749298,0.0,193.63702392578125,201.0,49948.0,0.0,2694.247802734375,1.0,280.0581359863281,283.3204650878906,294.8312072753906,298.0919189453125,293.1499938964844,293.1499938964844,279.75,35914.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108080267906188,1.0,0.0,0.0,3.6633150577545166,3.663339376449585,8.954510803960147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.1201171875,0.0,1547.3927001953125,1895.4371337890625,0.0,3504.101318359375,0.908179759979248,1.0,0.0,3.0,1.0,0.0
12410580,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.7339272499084473,0.2813413739204407,0.2576168179512024,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.9364675879478456,0.589114785194397,0.5608466267585754,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8797584176063538,0.4957550168037414,0.348744660615921,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.7931029796600342,0.3581429421901703,0.3434580564498901,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.6858149170875549,0.2287410348653793,1.0510355234146118,284.7347106933594,284.95001220703125,296.4842529296875,291.7506103515625,297.0246887207031,297.1972351074219,284.732666015625,1.0,0.6062362790107727,0.3083582818508148,0.3083582818508148,1.0,1.0,-3.076206684112549,0.6566454172134399,2.4195613861083984,-0.0875403210520744,0.8990635871887207,0.8990635871887207,0.0,198.19532775878903,204.0,51074.76171875,0.0,2699.730224609375,1.0,279.7583312988281,283.0991516113281,294.7957458496094,298.1318664550781,293.1499938964844,293.1499938964844,280.04998779296875,36164.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222386479377748,1.0,0.0,0.0,3.65796160697937,3.65798592567444,8.928358283810667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.0302734375,0.0,1543.280029296875,1895.4371337890625,0.0,3609.803466796875,0.9071488380432128,1.0,0.0,3.0,1.0,0.0
12410640,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.7339272499084473,0.2813413739204407,0.2576168179512024,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.9364675879478456,0.589114785194397,0.5608466267585754,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8797584176063538,0.4957550168037414,0.348744660615921,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.7931029796600342,0.3581429421901703,0.3434580564498901,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.6858149170875549,0.2287410348653793,1.0510355234146118,284.7347106933594,284.95001220703125,296.4842529296875,291.7506103515625,297.0246887207031,297.1972351074219,284.732666015625,1.0,0.6062362790107727,0.3083582818508148,0.3083582818508148,1.0,1.0,-3.076206684112549,0.6566454172134399,2.4195613861083984,-0.0875403210520744,0.8990635871887207,0.8990635871887207,0.0,198.19532775878903,204.0,51074.76171875,0.0,2699.730224609375,1.0,279.7583312988281,283.0991516113281,294.7957458496094,298.1318664550781,293.1499938964844,293.1499938964844,280.04998779296875,36164.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222386479377748,1.0,0.0,0.0,3.65796160697937,3.65798592567444,8.928358283810667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.0302734375,0.0,1543.280029296875,1895.4371337890625,0.0,3609.803466796875,0.9071488380432128,1.0,0.0,3.0,1.0,0.0
12410700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7314576506614685,0.2808545529842376,0.2570323348045349,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.932232677936554,0.5875455737113953,0.5591430068016052,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8775761127471924,0.4966748654842376,0.3492151498794555,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7903987169265747,0.3577830791473388,0.3430140316486358,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6832426190376282,0.2283317148685455,1.0490474700927734,284.85211181640625,284.95001220703125,296.4507141113281,291.7377014160156,297.0136108398437,297.1932373046875,284.8592224121094,1.0,0.606730580329895,0.308794617652893,0.308794617652893,1.0,1.0,-3.0710902214050293,0.6564363837242126,2.414654016494751,-0.086556389927864,0.8995198011398315,0.8995198011398315,0.0,200.1794891357422,204.0,49865.4140625,0.0,2700.099853515625,1.0,280.0013427734375,283.2449951171875,294.7104187011719,297.8775634765625,293.1499938964844,293.1499938964844,280.04998779296875,36129.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157007932662964,1.0,0.0,0.0,3.6551318168640137,3.655155897140503,8.914549312066811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.51904296875,0.0,1539.8572998046875,1895.4371337890625,0.0,3549.431396484375,0.906549036502838,1.0,0.0,3.0,1.0,0.0
12410760,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.730098307132721,0.2808157503604889,0.2568900883197784,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9295462965965272,0.5865693688392639,0.5580636262893677,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8767169713973999,0.4981373846530914,0.3501228988170624,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7888656854629517,0.3578249812126159,0.3429538011550903,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6817209720611572,0.2282123565673828,1.048227071762085,284.8956298828125,284.95001220703125,296.4167785644531,291.7246398925781,297.0065002441406,297.1947021484375,284.8966979980469,1.0,0.6073410511016846,0.3093723654747009,0.3093723654747009,1.0,1.0,-3.0696470737457275,0.657647967338562,2.411999225616455,-0.085051953792572,0.8996314406394958,0.8996314406394958,0.0,201.53781127929688,207.0,49655.80859375,0.0,2704.381103515625,1.0,280.0425720214844,283.2878112792969,294.6908264160156,297.8695678710937,293.1499938964844,293.1499938964844,280.3500061035156,36079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116408228874208,1.0,0.0,0.0,3.6541805267333984,3.654204607009888,8.909909752219392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.8125,0.0,1538.423828125,1895.4371337890625,0.0,3511.8251953125,0.9062756896018982,1.0,0.0,3.0,1.0,0.0
12410820,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7289886474609375,0.281479150056839,0.2573368549346924,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9264069199562072,0.585620641708374,0.5569446682929993,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8768419623374939,0.5019415020942688,0.3526156544685364,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7875560522079468,0.3586647808551788,0.3435811996459961,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6803586483001709,0.2285892516374588,1.0493249893188477,285.0834655761719,284.95001220703125,296.3478698730469,291.697998046875,296.998046875,297.2055358886719,285.0849609375,1.0,0.6090139150619507,0.3105279207229614,0.3105279207229614,1.0,1.0,-3.073901653289795,0.6621578931808472,2.4117438793182373,-0.0815987661480903,0.9029548168182372,0.9029548168182372,0.0,203.492431640625,210.0,48348.21875,0.0,2722.96728515625,1.0,280.3416442871094,283.4978942871094,294.6521911621094,297.7304382324219,293.1499938964844,293.1499938964844,280.04998779296875,35892.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994798064231873,1.0,0.0,0.0,3.657536029815674,3.657560110092163,8.926280656851304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.400390625,0.0,1540.7601318359375,1895.4371337890625,0.0,3398.73486328125,0.906906247138977,1.0,0.0,3.0,1.0,0.0
12410880,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7289886474609375,0.281479150056839,0.2573368549346924,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9264069199562072,0.585620641708374,0.5569446682929993,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8768419623374939,0.5019415020942688,0.3526156544685364,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7875560522079468,0.3586647808551788,0.3435811996459961,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6803586483001709,0.2285892516374588,1.0493249893188477,285.0834655761719,284.95001220703125,296.3478698730469,291.697998046875,296.998046875,297.2055358886719,285.0849609375,1.0,0.6090139150619507,0.3105279207229614,0.3105279207229614,1.0,1.0,-3.073901653289795,0.6621578931808472,2.4117438793182373,-0.0815987661480903,0.9029548168182372,0.9029548168182372,0.0,203.492431640625,210.0,48348.21875,0.0,2722.96728515625,1.0,280.3416442871094,283.4978942871094,294.6521911621094,297.7304382324219,293.1499938964844,293.1499938964844,280.04998779296875,35892.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994798064231873,1.0,0.0,0.0,3.657536029815674,3.657560110092163,8.926280656851304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.400390625,0.0,1540.7601318359375,1895.4371337890625,0.0,3398.73486328125,0.906906247138977,1.0,0.0,3.0,1.0,0.0
12410940,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7270888090133667,0.2812263369560241,0.2575576305389404,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9221269488334656,0.583470344543457,0.5555089116096497,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.875921368598938,0.5045172572135925,0.354815125465393,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7854787707328796,0.3588179647922516,0.3441344499588012,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6784621477127075,0.228616401553154,1.0508540868759155,284.9117126464844,284.95001220703125,296.2779235839844,291.6708374023437,296.9813842773437,297.2059326171875,284.9101867675781,1.0,0.6109674572944641,0.3116834461688995,0.3116834461688995,1.0,1.0,-3.0776009559631348,0.6665053367614746,2.41109561920166,-0.0778974369168281,0.9010708332061768,0.9010708332061768,0.0,206.17532348632807,213.0,49611.5390625,0.0,2744.310302734375,1.0,280.05792236328125,283.30279541015625,294.7058410644531,297.92645263671875,293.1499938964844,293.1499938964844,279.75,36016.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104037284851074,1.0,0.0,0.0,3.657760620117188,3.6577847003936768,8.927376597966941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.68603515625,0.0,1541.943603515625,1895.4371337890625,0.0,3500.350341796875,0.9070140719413756,1.0,0.0,3.0,1.0,0.0
12411000,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7270888090133667,0.2812263369560241,0.2575576305389404,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9221269488334656,0.583470344543457,0.5555089116096497,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.875921368598938,0.5045172572135925,0.354815125465393,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7854787707328796,0.3588179647922516,0.3441344499588012,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6784621477127075,0.228616401553154,1.0508540868759155,284.9117126464844,284.95001220703125,296.2779235839844,291.6708374023437,296.9813842773437,297.2059326171875,284.9101867675781,1.0,0.6109674572944641,0.3116834461688995,0.3116834461688995,1.0,1.0,-3.0776009559631348,0.6665053367614746,2.41109561920166,-0.0778974369168281,0.9010708332061768,0.9010708332061768,0.0,206.17532348632807,213.0,49611.5390625,0.0,2744.310302734375,1.0,280.05792236328125,283.30279541015625,294.7058410644531,297.92645263671875,293.1499938964844,293.1499938964844,279.75,36016.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104037284851074,1.0,0.0,0.0,3.657760620117188,3.6577847003936768,8.927376597966941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.68603515625,0.0,1541.943603515625,1895.4371337890625,0.0,3500.350341796875,0.9070140719413756,1.0,0.0,3.0,1.0,0.0
12411060,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.7229028940200806,0.2798634171485901,0.2566927671432495,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.9148690104484558,0.5798785090446472,0.5525866746902466,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8723961114883423,0.50578773021698,0.355996310710907,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.7810160517692566,0.357892781496048,0.3436503112316131,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6743888258934021,0.2278463840484619,1.0490143299102783,284.7132263183594,284.95001220703125,296.207275390625,291.643310546875,296.955078125,297.1937561035156,284.7113647460937,1.0,0.6124169230461121,0.3126229345798492,0.3126229345798492,1.0,1.0,-3.0716817378997803,0.667498767375946,2.404182910919189,-0.0752837508916854,0.8962944746017456,0.8962944746017456,0.0,210.1032867431641,216.0,50763.31640625,0.0,2753.185791015625,1.0,279.7583923339844,283.086181640625,294.69012451171875,298.0020446777344,293.1499938964844,293.1499938964844,280.04998779296875,36238.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227735996246338,1.0,0.0,0.0,3.649639368057251,3.64966344833374,8.887777767085936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.951171875,0.0,1534.5504150390625,1895.4371337890625,0.0,3614.732421875,0.9053423404693604,1.0,0.0,3.0,1.0,0.0
12411120,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.7229028940200806,0.2798634171485901,0.2566927671432495,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.9148690104484558,0.5798785090446472,0.5525866746902466,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8723961114883423,0.50578773021698,0.355996310710907,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.7810160517692566,0.357892781496048,0.3436503112316131,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6743888258934021,0.2278463840484619,1.0490143299102783,284.7132263183594,284.95001220703125,296.207275390625,291.643310546875,296.955078125,297.1937561035156,284.7113647460937,1.0,0.6124169230461121,0.3126229345798492,0.3126229345798492,1.0,1.0,-3.0716817378997803,0.667498767375946,2.404182910919189,-0.0752837508916854,0.8962944746017456,0.8962944746017456,0.0,210.1032867431641,216.0,50763.31640625,0.0,2753.185791015625,1.0,279.7583923339844,283.086181640625,294.69012451171875,298.0020446777344,293.1499938964844,293.1499938964844,280.04998779296875,36238.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227735996246338,1.0,0.0,0.0,3.649639368057251,3.64966344833374,8.887777767085936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.951171875,0.0,1534.5504150390625,1895.4371337890625,0.0,3614.732421875,0.9053423404693604,1.0,0.0,3.0,1.0,0.0
12411180,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7196317911148071,0.2794490158557892,0.2560961246490478,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.909160315990448,0.5775516629219055,0.5500497817993164,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8700968027114868,0.5083654522895813,0.3575227856636047,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7775006890296936,0.3576735556125641,0.3432649075984955,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6710690259933472,0.227485179901123,1.0470376014709473,284.8775634765625,284.95001220703125,296.13629150390625,291.61553955078125,296.9376525878906,297.193359375,284.87872314453125,1.0,0.6136497855186462,0.3135624229907989,0.3135624229907989,1.0,1.0,-3.06689715385437,0.668803334236145,2.398093938827514,-0.0729082003235817,0.8966447114944458,0.8966447114944458,0.0,213.2985382080078,219.0,49362.46875,0.0,2760.447998046875,1.0,280.0425109863281,283.27752685546875,294.5847473144531,297.74432373046875,293.1499938964844,293.1499938964844,280.3500061035156,36132.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912899613380432,1.0,0.0,0.0,3.6438567638397217,3.643880605697632,8.859635727276327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.28173828125,0.0,1527.335205078125,1895.4371337890625,0.0,3523.49365234375,0.904006004333496,1.0,0.0,3.0,1.0,0.0
12411240,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7196317911148071,0.2794490158557892,0.2560961246490478,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.909160315990448,0.5775516629219055,0.5500497817993164,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8700968027114868,0.5083654522895813,0.3575227856636047,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7775006890296936,0.3576735556125641,0.3432649075984955,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6710690259933472,0.227485179901123,1.0470376014709473,284.8775634765625,284.95001220703125,296.13629150390625,291.61553955078125,296.9376525878906,297.193359375,284.87872314453125,1.0,0.6136497855186462,0.3135624229907989,0.3135624229907989,1.0,1.0,-3.06689715385437,0.668803334236145,2.398093938827514,-0.0729082003235817,0.8966447114944458,0.8966447114944458,0.0,213.2985382080078,219.0,49362.46875,0.0,2760.447998046875,1.0,280.0425109863281,283.27752685546875,294.5847473144531,297.74432373046875,293.1499938964844,293.1499938964844,280.3500061035156,36132.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912899613380432,1.0,0.0,0.0,3.6438567638397217,3.643880605697632,8.859635727276327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.28173828125,0.0,1527.335205078125,1895.4371337890625,0.0,3523.49365234375,0.904006004333496,1.0,0.0,3.0,1.0,0.0
12411300,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7188963890075684,0.279682844877243,0.2562066316604614,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9075332880020142,0.5769839286804199,0.5493621230125427,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8699814677238464,0.5102051496505737,0.3586912453174591,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7766833901405334,0.3579847812652588,0.3434577286243438,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6702752113342285,0.2276232242584228,1.0473371744155884,285.0166320800781,284.95001220703125,296.1007995605469,291.6015930175781,296.9327697753906,297.1982421875,285.02471923828125,1.0,0.6144475936889648,0.3140321671962738,0.3140321671962738,1.0,1.0,-3.068195581436157,0.6705176830291748,2.3976778984069824,-0.0715271979570388,0.8984299898147583,0.8984299898147583,0.0,214.4058837890625,219.0,48197.62109375,0.0,2768.807861328125,1.0,280.2984619140625,283.4414978027344,294.5376892089844,297.5657043457031,293.1499938964844,293.1499938964844,280.3500061035156,36024.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047635197639464,1.0,0.0,0.0,3.643594264984131,3.64361834526062,8.858360160957091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.6103515625,0.0,1526.234130859375,1895.4371337890625,0.0,3447.945556640625,0.9039125442504884,1.0,0.0,3.0,1.0,0.0
12411360,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7185439467430115,0.2801478505134582,0.2565836906433105,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9063665866851808,0.5767316818237305,0.5490566492080688,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.870263934135437,0.5123263001441956,0.3601216375827789,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.776249349117279,0.3585408329963684,0.3439273238182068,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6698633432388306,0.2279662638902664,1.048658013343811,285.08709716796875,284.95001220703125,296.0653686523437,291.5876770019531,296.8236389160156,297.2058410644531,285.09326171875,1.0,0.6153449416160583,0.4512257277965545,0.4512257277965545,0.800000011920929,1.0,-3.072154998779297,1.043260931968689,2.028894186019897,0.2999460101127624,0.9000548720359802,0.9000548720359802,0.0,215.50547790527344,222.0,48861.96484375,0.0,2780.421630859375,1.0,280.3417053222656,283.53155517578125,294.5448913574219,297.6179504394531,293.1499938964844,293.1499938964844,280.6499938964844,35921.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012096524238586,1.0,0.0,0.0,3.645888090133667,3.645912170410156,8.86951738721109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.0751953125,0.0,1528.014892578125,1895.4371337890625,0.0,3414.857421875,0.9043310880661012,1.0,0.0,3.0,1.0,0.0
12411420,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7193751335144043,0.2818681299686432,0.2578874826431274,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.9060094356536864,0.5772683024406433,0.5492350459098816,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.872593104839325,0.5175443887710571,0.3635120987892151,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7770525217056274,0.3604409992694855,0.3454690873622894,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.6706497669219971,0.2293005883693695,1.0536736249923706,285.39825439453125,284.95001220703125,295.99481201171875,291.5599060058594,296.4595642089844,297.2278137207031,285.4057006835937,1.0,0.6178275346755981,0.7256128787994385,0.7256128787994385,0.4000000059604645,1.0,-3.085888862609864,1.945263147354126,1.1406257152557373,1.1973648071289062,0.9083729386329652,0.9083729386329652,0.0,216.76759338378903,225.0,50434.421875,0.0,2814.7470703125,1.0,280.64178466796875,283.9174499511719,294.5607604980469,297.6850280761719,293.1499938964844,293.1499938964844,280.3500061035156,35568.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983358144760132,1.0,0.0,0.0,3.66072940826416,3.6607534885406494,8.941873943513201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.40869140625,0.0,1541.9012451171875,1895.4371337890625,0.0,3388.066650390625,0.9074244499206544,1.0,0.0,3.0,1.0,0.0
12411480,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7193751335144043,0.2818681299686432,0.2578874826431274,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.9060094356536864,0.5772683024406433,0.5492350459098816,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.872593104839325,0.5175443887710571,0.3635120987892151,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7770525217056274,0.3604409992694855,0.3454690873622894,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.6706497669219971,0.2293005883693695,1.0536736249923706,285.39825439453125,284.95001220703125,295.99481201171875,291.5599060058594,296.4595642089844,297.2278137207031,285.4057006835937,1.0,0.6178275346755981,0.7256128787994385,0.7256128787994385,0.4000000059604645,1.0,-3.085888862609864,1.945263147354126,1.1406257152557373,1.1973648071289062,0.9083729386329652,0.9083729386329652,0.0,216.76759338378903,225.0,50434.421875,0.0,2814.7470703125,1.0,280.64178466796875,283.9174499511719,294.5607604980469,297.6850280761719,293.1499938964844,293.1499938964844,280.3500061035156,35568.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983358144760132,1.0,0.0,0.0,3.66072940826416,3.6607534885406494,8.941873943513201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.40869140625,0.0,1541.9012451171875,1895.4371337890625,0.0,3388.066650390625,0.9074244499206544,1.0,0.0,3.0,1.0,0.0
12411540,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.7204446196556091,0.2830443382263183,0.2592016756534576,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.9059862494468688,0.5770817995071411,0.5494037866592407,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.8751606941223145,0.5219616293907166,0.3668276667594909,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.7782289981842041,0.3619868457317352,0.3471415340900421,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.6719377636909485,0.2305433303117752,1.0598437786102295,285.3993835449219,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2423400878906,285.4028015136719,1.0,0.6212010979652405,1.0,1.0,0.0,1.0,-3.101123571395874,3.1010866165161133,3.691059100674465e-05,2.3463211059570312,0.9140926003456116,0.9140926003456116,0.0,218.3040771484375,228.0,55588.21875,0.0,2859.7431640625,1.0,280.3576965332031,283.9659729003906,294.6646728515625,298.1709899902344,293.1499938964844,293.1499938964844,280.04998779296875,35480.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289863109588624,1.0,0.0,0.0,3.680062055587769,3.680086374282837,9.03656939499342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.6826171875,0.0,1562.9501953125,1895.4371337890625,0.0,3671.846435546875,0.9116761684417723,1.0,0.0,3.0,1.0,0.0
12411600,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.7204446196556091,0.2830443382263183,0.2592016756534576,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.9059862494468688,0.5770817995071411,0.5494037866592407,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.8751606941223145,0.5219616293907166,0.3668276667594909,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.7782289981842041,0.3619868457317352,0.3471415340900421,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.6719377636909485,0.2305433303117752,1.0598437786102295,285.3993835449219,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2423400878906,285.4028015136719,1.0,0.6212010979652405,1.0,1.0,0.0,1.0,-3.101123571395874,3.1010866165161133,3.691059100674465e-05,2.3463211059570312,0.9140926003456116,0.9140926003456116,0.0,218.3040771484375,228.0,55588.21875,0.0,2859.7431640625,1.0,280.3576965332031,283.9659729003906,294.6646728515625,298.1709899902344,293.1499938964844,293.1499938964844,280.04998779296875,35480.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289863109588624,1.0,0.0,0.0,3.680062055587769,3.680086374282837,9.03656939499342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.6826171875,0.0,1562.9501953125,1895.4371337890625,0.0,3671.846435546875,0.9116761684417723,1.0,0.0,3.0,1.0,0.0
12411660,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7179251313209534,0.2827920615673065,0.2594684660434723,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9014865159988404,0.5751420259475708,0.5481907725334167,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8734606504440308,0.5247042179107666,0.3691544532775879,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7756043672561646,0.3622573018074035,0.3478817045688629,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.6698339581489563,0.230868399143219,1.0631847381591797,285.2035827636719,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.24102783203125,285.2012634277344,1.0,0.6241070628166199,1.0,1.0,0.0,1.0,-3.107705354690552,3.1076977252960205,7.648490282008424e-06,2.3515970706939697,0.9159566164016724,0.9159566164016724,0.0,222.1831512451172,231.0,56973.80078125,0.0,2893.650390625,1.0,280.0577697753906,283.74591064453125,294.6318664550781,298.3295593261719,293.1499938964844,293.1499938964844,279.75,35592.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588207602500916,1.0,0.0,0.0,3.6962907314300537,3.696315288543701,9.116445767176628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9931640625,0.0,1582.1973876953125,1895.4371337890625,0.0,3942.067138671875,0.9153509736061096,1.0,0.0,3.0,1.0,0.0
12411720,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7179251313209534,0.2827920615673065,0.2594684660434723,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9014865159988404,0.5751420259475708,0.5481907725334167,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8734606504440308,0.5247042179107666,0.3691544532775879,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7756043672561646,0.3622573018074035,0.3478817045688629,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.6698339581489563,0.230868399143219,1.0631847381591797,285.2035827636719,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.24102783203125,285.2012634277344,1.0,0.6241070628166199,1.0,1.0,0.0,1.0,-3.107705354690552,3.1076977252960205,7.648490282008424e-06,2.3515970706939697,0.9159566164016724,0.9159566164016724,0.0,222.1831512451172,231.0,56973.80078125,0.0,2893.650390625,1.0,280.0577697753906,283.74591064453125,294.6318664550781,298.3295593261719,293.1499938964844,293.1499938964844,279.75,35592.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588207602500916,1.0,0.0,0.0,3.6962907314300537,3.696315288543701,9.116445767176628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9931640625,0.0,1582.1973876953125,1895.4371337890625,0.0,3942.067138671875,0.9153509736061096,1.0,0.0,3.0,1.0,0.0
12411780,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7133247256278992,0.2813417911529541,0.2585684657096863,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8949129581451416,0.5717207193374634,0.5454611778259277,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.869700014591217,0.5260920524597168,0.370443046092987,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7710174322128296,0.3613339066505432,0.3474474549293518,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6658236980438232,0.2302348911762237,1.0622354745864868,284.9859619140625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22686767578125,284.9834899902344,1.0,0.6261216402053833,1.0,1.0,0.0,1.0,-3.103236198425293,3.1032285690307617,7.626755177625455e-06,2.348405599594116,0.9146843552589417,0.9146843552589417,0.0,226.915771484375,234.0,58152.8984375,0.0,2909.5869140625,1.0,279.7578125,283.5143737792969,294.5517272949219,298.329833984375,293.1499938964844,293.1499938964844,279.45001220703125,35812.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975343942642212,1.0,0.0,0.0,3.704023599624634,3.704048156738281,9.154629765362188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.759765625,0.0,1592.681640625,1895.4371337890625,0.0,4088.12060546875,0.9172247648239136,1.0,0.0,3.0,1.0,0.0
12411840,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7133247256278992,0.2813417911529541,0.2585684657096863,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8949129581451416,0.5717207193374634,0.5454611778259277,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.869700014591217,0.5260920524597168,0.370443046092987,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7710174322128296,0.3613339066505432,0.3474474549293518,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6658236980438232,0.2302348911762237,1.0622354745864868,284.9859619140625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22686767578125,284.9834899902344,1.0,0.6261216402053833,1.0,1.0,0.0,1.0,-3.103236198425293,3.1032285690307617,7.626755177625455e-06,2.348405599594116,0.9146843552589417,0.9146843552589417,0.0,226.915771484375,234.0,58152.8984375,0.0,2909.5869140625,1.0,279.7578125,283.5143737792969,294.5517272949219,298.329833984375,293.1499938964844,293.1499938964844,279.45001220703125,35812.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975343942642212,1.0,0.0,0.0,3.704023599624634,3.704048156738281,9.154629765362188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.759765625,0.0,1592.681640625,1895.4371337890625,0.0,4088.12060546875,0.9172247648239136,1.0,0.0,3.0,1.0,0.0
12411900,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7107590436935425,0.2804183959960937,0.2579153776168823,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8914724588394165,0.5697344541549683,0.5438184142112732,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8676818609237671,0.5265425443649292,0.3709125220775604,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7685412168502808,0.3606168925762176,0.3469703793525696,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.6635884046554565,0.2296872586011886,1.0606484413146973,284.8299255371094,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2176208496094,284.82086181640625,1.0,0.6268153786659241,1.0,1.0,0.0,1.0,-3.098560571670532,3.098552942276001,7.603928679600358e-06,2.344925880432129,0.9123701453208924,0.9123701453208924,0.0,229.2408905029297,234.0,59200.62109375,0.0,2912.328369140625,1.0,279.50006103515625,283.3387756347656,294.5395812988281,298.43231201171875,293.1499938964844,293.1499938964844,279.45001220703125,35954.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982757806777954,1.0,0.0,0.0,3.704433917999268,3.704458475112915,9.15665850698133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.0068359375,0.0,1594.229736328125,1895.4371337890625,0.0,4152.6494140625,0.9173771739006042,1.0,0.0,3.0,1.0,0.0
12411960,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7079187631607056,0.2793789803981781,0.2571015655994415,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8878508806228638,0.5675845742225647,0.5419380068778992,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8654829263687134,0.5268437266349792,0.3712115287780761,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.7658872604370117,0.3597482740879059,0.3462982475757599,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6611595749855042,0.2290013581514358,1.0582897663116455,284.7665710449219,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2072448730469,284.7641296386719,1.0,0.6272978782653809,1.0,1.0,0.0,1.0,-3.092037916183472,3.0920305252075195,7.57207317292341e-06,2.340042352676392,0.9104699492454528,0.9104699492454528,0.0,231.58660888671875,237.0,59198.40234375,0.0,2911.39404296875,1.0,279.4574584960937,283.2833251953125,294.4953308105469,298.3346252441406,293.1499938964844,293.1499938964844,279.1499938964844,36078.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985544204711914,1.0,0.0,0.0,3.70194149017334,3.701965808868408,9.144339969680004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.0263671875,0.0,1592.321533203125,1895.4371337890625,0.0,4176.7265625,0.916933298110962,1.0,0.0,3.0,1.0,0.0
12412020,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.7023303508758545,0.2771420776844024,0.2553432881832123,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.8809072971343994,0.563051700592041,0.5379740595817566,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8613623380661011,0.5272209644317627,0.3716777265071869,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.7607730031013489,0.3577711284160614,0.3447197675704956,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.6563935279846191,0.2273977845907211,1.052428126335144,284.5506896972656,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.18634033203125,284.54833984375,1.0,0.6278197765350342,1.0,1.0,0.0,1.0,-3.076773405075073,3.076765775680542,7.497647402487928e-06,2.328555107116699,0.9033921360969543,0.9033921360969543,0.0,235.9223022460937,240.0,60125.29296875,0.0,2903.126220703125,1.0,279.15802001953125,283.0573425292969,294.456298828125,298.3521423339844,293.1499938964844,293.1499938964844,278.8500061035156,36376.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993137538433075,1.0,0.0,0.0,3.688820600509644,3.688845157623291,9.079635105990748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5146484375,0.0,1579.6346435546875,1895.4371337890625,0.0,4241.83251953125,0.9141934514045716,1.0,0.0,3.0,1.0,0.0
12412080,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.7023303508758545,0.2771420776844024,0.2553432881832123,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.8809072971343994,0.563051700592041,0.5379740595817566,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8613623380661011,0.5272209644317627,0.3716777265071869,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.7607730031013489,0.3577711284160614,0.3447197675704956,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.6563935279846191,0.2273977845907211,1.052428126335144,284.5506896972656,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.18634033203125,284.54833984375,1.0,0.6278197765350342,1.0,1.0,0.0,1.0,-3.076773405075073,3.076765775680542,7.497647402487928e-06,2.328555107116699,0.9033921360969543,0.9033921360969543,0.0,235.9223022460937,240.0,60125.29296875,0.0,2903.126220703125,1.0,279.15802001953125,283.0573425292969,294.456298828125,298.3521423339844,293.1499938964844,293.1499938964844,278.8500061035156,36376.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993137538433075,1.0,0.0,0.0,3.688820600509644,3.688845157623291,9.079635105990748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5146484375,0.0,1579.6346435546875,1895.4371337890625,0.0,4241.83251953125,0.9141934514045716,1.0,0.0,3.0,1.0,0.0
