time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.340576171875,0.6968649625778198,0.2747412919998169,0.2534105777740478,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.8742603063583374,0.5582817196846008,0.5337506532669067,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398132324219,0.8574879169464111,0.5273565649986267,0.3719531595706939,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7558543086051941,0.3555521667003631,0.3428765833377838,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409423828125,0.651738703250885,0.2255701869726181,1.04538094997406,284.3399353027344,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1656799316406,284.3378601074219,1.0,0.6278676986694336,1.0,1.0,0.0,1.0,-3.059012651443481,3.0590052604675293,7.411421847791644e-06,2.3151497840881348,0.8935355544090271,0.8935355544090271,0.0,239.8982086181641,243.0,60948.49609375,0.0,2887.95703125,1.0,278.8581848144531,282.83758544921875,294.42584228515625,298.3742370605469,293.1499938964844,293.1499938964844,279.1499938964844,36703.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999523937702179,1.0,0.0,0.0,3.663555383682251,3.6635797023773193,8.955685188993812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.10546875,0.0,1553.58544921875,1895.4371337890625,0.0,4295.986328125,0.908763825893402,1.0,0.0,3.0,1.0,0.0
12412200,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.340576171875,0.6968649625778198,0.2747412919998169,0.2534105777740478,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.8742603063583374,0.5582817196846008,0.5337506532669067,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398132324219,0.8574879169464111,0.5273565649986267,0.3719531595706939,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7558543086051941,0.3555521667003631,0.3428765833377838,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409423828125,0.651738703250885,0.2255701869726181,1.04538094997406,284.3399353027344,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1656799316406,284.3378601074219,1.0,0.6278676986694336,1.0,1.0,0.0,1.0,-3.059012651443481,3.0590052604675293,7.411421847791644e-06,2.3151497840881348,0.8935355544090271,0.8935355544090271,0.0,239.8982086181641,243.0,60948.49609375,0.0,2887.95703125,1.0,278.8581848144531,282.83758544921875,294.42584228515625,298.3742370605469,293.1499938964844,293.1499938964844,279.1499938964844,36703.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999523937702179,1.0,0.0,0.0,3.663555383682251,3.6635797023773193,8.955685188993812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.10546875,0.0,1553.58544921875,1895.4371337890625,0.0,4295.986328125,0.908763825893402,1.0,0.0,3.0,1.0,0.0
12412260,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.693260669708252,0.2736863195896148,0.2521722614765167,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50244140625,0.8696168661117554,0.5552666187286377,0.530485212802887,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8555480241775513,0.5293198227882385,0.3729784488677978,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021667480469,0.7525871396064758,0.3544958531856537,0.3416141271591186,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.6485398411750793,0.2245383411645889,1.0400117635726929,284.5023193359375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1622009277344,284.5035095214844,1.0,0.6279603838920593,1.0,1.0,0.0,1.0,-3.046839952468872,3.04683256149292,7.352110969804926e-06,2.305746078491211,0.8888756632804871,0.8888756632804871,0.0,242.618408203125,246.0,59285.6015625,0.0,2877.603515625,1.0,279.1420288085937,283.0333557128906,294.34405517578125,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,36660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886382222175598,1.0,0.0,0.0,3.638179063796997,3.6382029056549072,8.832047910800611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.35107421875,0.0,1524.979736328125,1895.4371337890625,0.0,4203.34619140625,0.9030998945236206,1.0,0.0,3.0,1.0,0.0
12412320,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.693260669708252,0.2736863195896148,0.2521722614765167,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50244140625,0.8696168661117554,0.5552666187286377,0.530485212802887,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8555480241775513,0.5293198227882385,0.3729784488677978,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021667480469,0.7525871396064758,0.3544958531856537,0.3416141271591186,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.6485398411750793,0.2245383411645889,1.0400117635726929,284.5023193359375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1622009277344,284.5035095214844,1.0,0.6279603838920593,1.0,1.0,0.0,1.0,-3.046839952468872,3.04683256149292,7.352110969804926e-06,2.305746078491211,0.8888756632804871,0.8888756632804871,0.0,242.618408203125,246.0,59285.6015625,0.0,2877.603515625,1.0,279.1420288085937,283.0333557128906,294.34405517578125,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,36660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886382222175598,1.0,0.0,0.0,3.638179063796997,3.6382029056549072,8.832047910800611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.35107421875,0.0,1524.979736328125,1895.4371337890625,0.0,4203.34619140625,0.9030998945236206,1.0,0.0,3.0,1.0,0.0
12412380,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.6921836733818054,0.2738695442676544,0.2521722912788391,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.86750727891922,0.5539042949676514,0.5289560556411743,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8560267686843872,0.5328480005264282,0.3752527832984924,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7515363693237305,0.3547121584415436,0.341623842716217,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.6474589109420776,0.2245446592569351,1.0392835140228271,284.6930847167969,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1736755371094,284.6946716308594,1.0,0.6288458108901978,1.0,1.0,0.0,1.0,-3.046861410140991,3.046854257583618,7.351972726610256e-06,2.3056581020355225,0.8870148658752441,0.8870148658752441,0.0,244.1218719482422,249.0,57759.16796875,0.0,2885.470703125,1.0,279.44140625,283.2517395019531,294.3164367675781,297.9742736816406,293.1499938964844,293.1499938964844,279.75,36485.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977350115776062,1.0,0.0,0.0,3.6193807125091553,3.6194045543670654,8.741014312363404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.4296875,0.0,1502.969970703125,1895.4371337890625,0.0,4105.64697265625,0.8987923264503479,1.0,0.0,3.0,1.0,0.0
12412440,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.6921836733818054,0.2738695442676544,0.2521722912788391,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.86750727891922,0.5539042949676514,0.5289560556411743,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8560267686843872,0.5328480005264282,0.3752527832984924,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7515363693237305,0.3547121584415436,0.341623842716217,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.6474589109420776,0.2245446592569351,1.0392835140228271,284.6930847167969,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1736755371094,284.6946716308594,1.0,0.6288458108901978,1.0,1.0,0.0,1.0,-3.046861410140991,3.046854257583618,7.351972726610256e-06,2.3056581020355225,0.8870148658752441,0.8870148658752441,0.0,244.1218719482422,249.0,57759.16796875,0.0,2885.470703125,1.0,279.44140625,283.2517395019531,294.3164367675781,297.9742736816406,293.1499938964844,293.1499938964844,279.75,36485.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977350115776062,1.0,0.0,0.0,3.6193807125091553,3.6194045543670654,8.741014312363404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.4296875,0.0,1502.969970703125,1895.4371337890625,0.0,4105.64697265625,0.8987923264503479,1.0,0.0,3.0,1.0,0.0
12412500,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.69197016954422,0.2741836011409759,0.2523922026157379,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8667599558830261,0.553533673286438,0.5285108089447021,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8565394878387451,0.534888744354248,0.3765949010848999,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7513135671615601,0.3550860285758972,0.3419026732444763,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.6472607851028442,0.2247965633869171,1.0401216745376587,284.8348388671875,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1816711425781,284.8431396484375,1.0,0.629586398601532,1.0,1.0,0.0,1.0,-3.049544334411621,3.049536943435669,7.364887551375432e-06,2.3076717853546143,0.8876157402992249,0.8876157402992249,0.0,244.84988403320312,249.0,56553.66796875,0.0,2894.668212890625,1.0,279.69757080078125,283.4193725585937,294.288818359375,297.81805419921875,293.1499938964844,293.1499938964844,279.75,36356.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970326840877533,1.0,0.0,0.0,3.6130316257476807,3.613055229187012,8.710374004294863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.80859375,0.0,1495.069580078125,1895.4371337890625,0.0,4044.087158203125,0.8973250389099121,1.0,0.0,3.0,1.0,0.0
12412560,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.692017674446106,0.274630069732666,0.2527842819690704,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8662595152854919,0.5533463358879089,0.5283145904541016,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8572899103164673,0.537097156047821,0.3781176507472992,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7513197660446167,0.3556157052516937,0.3423765897750854,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6473062634468079,0.2251957803964615,1.0417594909667969,284.88720703125,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1911315917969,284.8887634277344,1.0,0.6305325031280518,1.0,1.0,0.0,1.0,-3.054147720336914,3.054140329360962,7.387106961687095e-06,2.31114149093628,0.8877642154693604,0.8877642154693604,0.0,245.5375213623047,252.0,56363.8203125,0.0,2907.554443359375,1.0,279.7417907714844,283.47052001953125,294.3012084960937,297.8663330078125,293.1499938964844,293.1499938964844,280.04998779296875,36246.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967332661151886,1.0,0.0,0.0,3.609437942504883,3.609461545944214,8.693055519870541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.88134765625,0.0,1490.3316650390625,1895.4371337890625,0.0,4017.674072265625,0.8964093923568726,1.0,0.0,3.0,1.0,0.0
12412620,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.692139208316803,0.2757062315940857,0.253728836774826,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8652476668357849,0.5532473921775818,0.5281715989112854,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8587519526481628,0.5417697429656982,0.3813190758228302,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7513734698295593,0.3569167554378509,0.34356290102005,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6475378274917603,0.2262465059757232,1.0462753772735596,285.0780639648437,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2108459472656,285.07958984375,1.0,0.6328680515289307,1.0,1.0,0.0,1.0,-3.065814733505249,3.0658071041107178,7.443669346685056e-06,2.3199775218963623,0.8910420536994934,0.8910420536994934,0.0,247.2167053222656,255.0,55070.63671875,0.0,2940.028076171875,1.0,280.0412292480469,283.68438720703125,294.2881774902344,297.7699890136719,293.1499938964844,293.1499938964844,280.3500061035156,35979.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582526683807372,1.0,0.0,0.0,3.6095027923583984,3.6095263957977295,8.693368158674275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.27490234375,0.0,1488.423095703125,1895.4371337890625,0.0,3936.994873046875,0.8962363600730896,1.0,0.0,3.0,1.0,0.0
12412680,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.692139208316803,0.2757062315940857,0.253728836774826,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8652476668357849,0.5532473921775818,0.5281715989112854,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8587519526481628,0.5417697429656982,0.3813190758228302,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7513734698295593,0.3569167554378509,0.34356290102005,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6475378274917603,0.2262465059757232,1.0462753772735596,285.0780639648437,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2108459472656,285.07958984375,1.0,0.6328680515289307,1.0,1.0,0.0,1.0,-3.065814733505249,3.0658071041107178,7.443669346685056e-06,2.3199775218963623,0.8910420536994934,0.8910420536994934,0.0,247.2167053222656,255.0,55070.63671875,0.0,2940.028076171875,1.0,280.0412292480469,283.68438720703125,294.2881774902344,297.7699890136719,293.1499938964844,293.1499938964844,280.3500061035156,35979.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582526683807372,1.0,0.0,0.0,3.6095027923583984,3.6095263957977295,8.693368158674275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.27490234375,0.0,1488.423095703125,1895.4371337890625,0.0,3936.994873046875,0.8962363600730896,1.0,0.0,3.0,1.0,0.0
12412740,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.6923391819000244,0.2769930958747864,0.2548808455467224,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.8642722964286804,0.553451657295227,0.5283448100090027,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.8602290153503418,0.5467373132705688,0.384743720293045,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7514968514442444,0.3584705293178558,0.3450190722942352,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6479295492172241,0.2275553494691848,1.0521061420440674,285.265625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.23065185546875,285.2669982910156,1.0,0.635693371295929,1.0,1.0,0.0,1.0,-3.080286979675293,3.080279588699341,7.514167918998282e-06,2.330952882766724,0.8968011140823364,0.8968011140823364,0.0,249.2089080810547,258.0,53852.0703125,0.0,2980.1259765625,1.0,280.3412475585937,283.8938293457031,294.2750244140625,297.6789855957031,293.1499938964844,293.1499938964844,280.6499938964844,35703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496420621871948,1.0,0.0,0.0,3.6198811531066895,3.619904756546021,8.743431294533366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.1845703125,0.0,1497.718017578125,1895.4371337890625,0.0,3859.737060546875,0.8983603715896606,1.0,0.0,3.0,1.0,0.0
12412800,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.6923391819000244,0.2769930958747864,0.2548808455467224,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.8642722964286804,0.553451657295227,0.5283448100090027,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.8602290153503418,0.5467373132705688,0.384743720293045,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7514968514442444,0.3584705293178558,0.3450190722942352,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6479295492172241,0.2275553494691848,1.0521061420440674,285.265625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.23065185546875,285.2669982910156,1.0,0.635693371295929,1.0,1.0,0.0,1.0,-3.080286979675293,3.080279588699341,7.514167918998282e-06,2.330952882766724,0.8968011140823364,0.8968011140823364,0.0,249.2089080810547,258.0,53852.0703125,0.0,2980.1259765625,1.0,280.3412475585937,283.8938293457031,294.2750244140625,297.6789855957031,293.1499938964844,293.1499938964844,280.6499938964844,35703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496420621871948,1.0,0.0,0.0,3.6198811531066895,3.619904756546021,8.743431294533366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.1845703125,0.0,1497.718017578125,1895.4371337890625,0.0,3859.737060546875,0.8983603715896606,1.0,0.0,3.0,1.0,0.0
12412860,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.6926054358482361,0.2784572243690491,0.2562060356140136,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8633196353912354,0.5538954734802246,0.5287593007087708,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8617121577262878,0.5519493818283081,0.3883481025695801,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7516583800315857,0.3602130711078644,0.3466702699661255,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.6484193801879883,0.2290496677160263,1.0588611364364624,285.44989013671875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2502136230469,285.4511108398437,1.0,0.6388861536979675,1.0,1.0,0.0,1.0,-3.096820831298828,3.096813201904297,7.595110218971968e-06,2.3434898853302,0.904991865158081,0.904991865158081,0.0,251.4497833251953,261.0,52700.90234375,-0.0,3026.143798828125,1.0,280.6415710449219,284.0990905761719,294.2633972167969,297.593505859375,293.1499938964844,293.1499938964844,280.3500061035156,35436.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411842226982116,1.0,0.0,0.0,3.6402573585510254,3.640281200408936,8.842142165121913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.9912109375,0.0,1518.14892578125,1895.4371337890625,0.0,3783.20703125,0.902729868888855,1.0,0.0,3.0,1.0,0.0
12412920,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.6926054358482361,0.2784572243690491,0.2562060356140136,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8633196353912354,0.5538954734802246,0.5287593007087708,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8617121577262878,0.5519493818283081,0.3883481025695801,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7516583800315857,0.3602130711078644,0.3466702699661255,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.6484193801879883,0.2290496677160263,1.0588611364364624,285.44989013671875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2502136230469,285.4511108398437,1.0,0.6388861536979675,1.0,1.0,0.0,1.0,-3.096820831298828,3.096813201904297,7.595110218971968e-06,2.3434898853302,0.904991865158081,0.904991865158081,0.0,251.4497833251953,261.0,52700.90234375,-0.0,3026.143798828125,1.0,280.6415710449219,284.0990905761719,294.2633972167969,297.593505859375,293.1499938964844,293.1499938964844,280.3500061035156,35436.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411842226982116,1.0,0.0,0.0,3.6402573585510254,3.640281200408936,8.842142165121913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.9912109375,0.0,1518.14892578125,1895.4371337890625,0.0,3783.20703125,0.902729868888855,1.0,0.0,3.0,1.0,0.0
12412980,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.6912728548049927,0.2785804271697998,0.2568494379520416,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8608078360557556,0.5526912808418274,0.5282877683639526,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8615537285804749,0.5553593039512634,0.3912161886692047,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7504854798316956,0.3607976734638214,0.3477303981781006,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.6477504968643188,0.2297639846801757,1.06393563747406,285.2732849121094,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.253173828125,285.2716064453125,1.0,0.6419832110404968,1.0,1.0,0.0,1.0,-3.1078693866729736,3.1078617572784424,7.649940926057752e-06,2.352078437805176,0.9079004526138306,0.9079004526138306,0.0,254.83596801757807,264.0,54148.203125,-0.0,3067.12841796875,1.0,280.3578186035156,283.8984375,294.3252868652344,297.81182861328125,293.1499938964844,293.1499938964844,280.04998779296875,35521.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527838230133056,1.0,0.0,0.0,3.658888816833496,3.658912897109986,8.932884725254553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.62890625,0.0,1539.4903564453125,1895.4371337890625,0.0,3888.00634765625,0.9069268703460692,1.0,0.0,3.0,1.0,0.0
12413040,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.6912728548049927,0.2785804271697998,0.2568494379520416,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8608078360557556,0.5526912808418274,0.5282877683639526,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8615537285804749,0.5553593039512634,0.3912161886692047,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7504854798316956,0.3607976734638214,0.3477303981781006,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.6477504968643188,0.2297639846801757,1.06393563747406,285.2732849121094,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.253173828125,285.2716064453125,1.0,0.6419832110404968,1.0,1.0,0.0,1.0,-3.1078693866729736,3.1078617572784424,7.649940926057752e-06,2.352078437805176,0.9079004526138306,0.9079004526138306,0.0,254.83596801757807,264.0,54148.203125,-0.0,3067.12841796875,1.0,280.3578186035156,283.8984375,294.3252868652344,297.81182861328125,293.1499938964844,293.1499938964844,280.04998779296875,35521.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527838230133056,1.0,0.0,0.0,3.658888816833496,3.658912897109986,8.932884725254553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.62890625,0.0,1539.4903564453125,1895.4371337890625,0.0,3888.00634765625,0.9069268703460692,1.0,0.0,3.0,1.0,0.0
12413100,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.6896621584892273,0.2781092524528503,0.2566693127155304,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.858684241771698,0.5514425039291382,0.5274134874343872,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8605864644050598,0.5564268231391907,0.392173171043396,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7491120100021362,0.3605737090110779,0.3477730751037597,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.6466726660728455,0.2297169715166092,1.0647578239440918,285.1281433105469,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2482604980469,285.11968994140625,1.0,0.6432415843009949,1.0,1.0,0.0,1.0,-3.1087982654571533,3.108790636062622,7.65469030739041e-06,2.352855682373047,0.9076837301254272,0.9076837301254272,0.0,257.0179138183594,264.0,55356.265625,-0.0,3080.644775390625,1.0,280.1010437011719,283.7293395996094,294.349853515625,297.9721984863281,293.1499938964844,293.1499938964844,280.04998779296875,35622.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608912467956544,1.0,0.0,0.0,3.665730237960816,3.6657543182373047,8.966320592662669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.7822265625,0.0,1547.906005859375,1895.4371337890625,0.0,3960.5263671875,0.90849107503891,1.0,0.0,3.0,1.0,0.0
12413160,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6875736117362976,0.2774127125740051,0.2562037408351898,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8561308979988098,0.5498912930488586,0.5261515378952026,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.859175980091095,0.5572153329849243,0.3928459882736206,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7473308444023132,0.3600846230983734,0.3475036323070526,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6451891660690308,0.2294410318136215,1.0644022226333618,285.0716857910156,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.24029541015625,285.06982421875,1.0,0.6442553400993347,1.0,1.0,0.0,1.0,-3.106782913208008,3.106775283813477,7.64489232096821e-06,2.3513824939727783,0.9078875184059144,0.9078875184059144,0.0,259.3996276855469,267.0,55515.58203125,-0.0,3089.030517578125,1.0,280.0577392578125,283.67657470703125,294.3274841308594,297.9158935546875,293.1499938964844,293.1499938964844,279.75,35714.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964629888534546,1.0,0.0,0.0,3.670222997665405,3.6702473163604736,8.988313879854104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5712890625,0.0,1553.6346435546875,1895.4371337890625,0.0,3993.748046875,0.9095889329910278,1.0,0.0,3.0,1.0,0.0
12413220,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6831158399581909,0.2756822407245636,0.2549459338188171,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8508496284484863,0.5463205575942993,0.5231519937515259,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8561690449714661,0.5583617091178894,0.3938857913017273,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7435045838356018,0.358655571937561,0.3465002477169037,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6418615579605103,0.2284640222787857,1.061611533164978,284.8693542480469,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2218017578125,284.8675231933594,1.0,0.6457052826881409,1.0,1.0,0.0,1.0,-3.0983567237854004,3.098349332809448,7.603545782330912e-06,2.3450331687927246,0.9051604866981506,0.9051604866981506,0.0,264.03173828125,270.0,56767.8359375,-0.0,3095.8193359375,1.0,279.7580261230469,283.4559020996094,294.3179931640625,297.98797607421875,293.1499938964844,293.1499938964844,279.45001220703125,35956.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97424578666687,1.0,0.0,0.0,3.672594785690308,3.672618865966797,8.99993381153763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.90234375,0.0,1558.123046875,1895.4371337890625,0.0,4078.50732421875,0.9102802872657776,1.0,0.0,3.0,1.0,0.0
12413280,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6831158399581909,0.2756822407245636,0.2549459338188171,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8508496284484863,0.5463205575942993,0.5231519937515259,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8561690449714661,0.5583617091178894,0.3938857913017273,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7435045838356018,0.358655571937561,0.3465002477169037,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6418615579605103,0.2284640222787857,1.061611533164978,284.8693542480469,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2218017578125,284.8675231933594,1.0,0.6457052826881409,1.0,1.0,0.0,1.0,-3.0983567237854004,3.098349332809448,7.603545782330912e-06,2.3450331687927246,0.9051604866981506,0.9051604866981506,0.0,264.03173828125,270.0,56767.8359375,-0.0,3095.8193359375,1.0,279.7580261230469,283.4559020996094,294.3179931640625,297.98797607421875,293.1499938964844,293.1499938964844,279.45001220703125,35956.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97424578666687,1.0,0.0,0.0,3.672594785690308,3.672618865966797,8.99993381153763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.90234375,0.0,1558.123046875,1895.4371337890625,0.0,4078.50732421875,0.9102802872657776,1.0,0.0,3.0,1.0,0.0
12413340,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.6785463690757751,0.2736585736274719,0.2533778250217438,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.8455935716629028,0.5423492193222046,0.5197091698646545,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.8531448245048523,0.5591173768043518,0.3946139216423034,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.739583432674408,0.3568259179592132,0.3450575172901153,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.6383260488510132,0.2270950675010681,1.0567983388900757,284.670166015625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2018127441406,284.66845703125,1.0,0.6465059518814087,1.0,1.0,0.0,1.0,-3.085686445236206,3.085679054260254,7.541415925516048e-06,2.335413694381714,0.8997905254364014,0.8997905254364014,0.0,268.3524169921875,258.0,57927.2265625,-0.0,3092.001708984375,1.0,279.458251953125,283.2392883300781,294.31256103515625,298.05572509765625,293.1499938964844,293.1499938964844,279.1499938964844,36229.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822363257408142,1.0,0.0,0.0,3.664824724197388,3.664849042892456,8.961892490333412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.515625,0.0,1551.4481201171875,1895.4371337890625,0.0,4148.1318359375,0.9087268710136414,1.0,0.0,3.0,1.0,0.0
12413400,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.6785463690757751,0.2736585736274719,0.2533778250217438,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.8455935716629028,0.5423492193222046,0.5197091698646545,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.8531448245048523,0.5591173768043518,0.3946139216423034,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.739583432674408,0.3568259179592132,0.3450575172901153,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.6383260488510132,0.2270950675010681,1.0567983388900757,284.670166015625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2018127441406,284.66845703125,1.0,0.6465059518814087,1.0,1.0,0.0,1.0,-3.085686445236206,3.085679054260254,7.541415925516048e-06,2.335413694381714,0.8997905254364014,0.8997905254364014,0.0,268.3524169921875,258.0,57927.2265625,-0.0,3092.001708984375,1.0,279.458251953125,283.2392883300781,294.31256103515625,298.05572509765625,293.1499938964844,293.1499938964844,279.1499938964844,36229.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822363257408142,1.0,0.0,0.0,3.664824724197388,3.664849042892456,8.961892490333412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.515625,0.0,1551.4481201171875,1895.4371337890625,0.0,4148.1318359375,0.9087268710136414,1.0,0.0,3.0,1.0,0.0
12413460,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.6778486371040344,0.2714883387088775,0.2513891756534576,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.8448747992515564,0.538154125213623,0.5157498121261597,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739990234375,0.8547654747962952,0.559633731842041,0.3949533104896545,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.7394149303436279,0.3547688722610473,0.3430930078029632,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.6379353404045105,0.2255050987005233,1.0495277643203735,284.4741516113281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1820678710937,284.4725341796875,1.0,0.6425666213035583,1.0,1.0,0.0,1.0,-3.0678417682647705,3.06783413887024,7.454383649019292e-06,2.321882486343384,0.8918291926383972,0.8918291926383972,0.0,265.57135009765625,246.0,58971.03125,-0.0,3040.193359375,1.0,279.1583557128906,283.02703857421875,294.3121337890625,298.1224365234375,293.1499938964844,293.1499938964844,279.45001220703125,36527.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989106833934784,1.0,0.0,0.0,3.645988941192627,3.646013021469116,8.870007945915859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.59716796875,0.0,1532.6561279296875,1895.4371337890625,0.0,4207.3671875,0.9047200679779052,1.0,0.0,3.0,1.0,0.0
12413520,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.6778486371040344,0.2714883387088775,0.2513891756534576,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.8448747992515564,0.538154125213623,0.5157498121261597,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739990234375,0.8547654747962952,0.559633731842041,0.3949533104896545,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.7394149303436279,0.3547688722610473,0.3430930078029632,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.6379353404045105,0.2255050987005233,1.0495277643203735,284.4741516113281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1820678710937,284.4725341796875,1.0,0.6425666213035583,1.0,1.0,0.0,1.0,-3.0678417682647705,3.06783413887024,7.454383649019292e-06,2.321882486343384,0.8918291926383972,0.8918291926383972,0.0,265.57135009765625,246.0,58971.03125,-0.0,3040.193359375,1.0,279.1583557128906,283.02703857421875,294.3121337890625,298.1224365234375,293.1499938964844,293.1499938964844,279.45001220703125,36527.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989106833934784,1.0,0.0,0.0,3.645988941192627,3.646013021469116,8.870007945915859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.59716796875,0.0,1532.6561279296875,1895.4371337890625,0.0,4207.3671875,0.9047200679779052,1.0,0.0,3.0,1.0,0.0
12413580,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.6810950636863708,0.2707064747810364,0.2499910593032837,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.8483640551567078,0.5356928706169128,0.5125933885574341,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.8608586192131042,0.5620987415313721,0.3959930837154388,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7428151965141296,0.3539200127124786,0.3415979444980621,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.6406228542327881,0.2247558683156967,1.043392539024353,284.6470947265625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1805114746094,284.64874267578125,1.0,0.6366699934005737,1.0,1.0,0.0,1.0,-3.05442476272583,3.054417371749878,7.388611265923828e-06,2.3114218711853027,0.8891684412956238,0.8891684412956238,0.0,257.6783142089844,234.0,57511.1875,-0.0,2971.3603515625,1.0,279.4419250488281,283.22686767578125,294.2569274902344,297.9042053222656,293.1499938964844,293.1499938964844,279.75,36455.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777868390083312,1.0,0.0,0.0,3.628149509429932,3.628173351287842,8.783420071267756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.89453125,0.0,1512.384033203125,1895.4371337890625,0.0,4109.4560546875,0.9007201790809632,1.0,0.0,3.0,1.0,0.0
12413640,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.6810950636863708,0.2707064747810364,0.2499910593032837,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.8483640551567078,0.5356928706169128,0.5125933885574341,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.8608586192131042,0.5620987415313721,0.3959930837154388,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7428151965141296,0.3539200127124786,0.3415979444980621,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.6406228542327881,0.2247558683156967,1.043392539024353,284.6470947265625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1805114746094,284.64874267578125,1.0,0.6366699934005737,1.0,1.0,0.0,1.0,-3.05442476272583,3.054417371749878,7.388611265923828e-06,2.3114218711853027,0.8891684412956238,0.8891684412956238,0.0,257.6783142089844,234.0,57511.1875,-0.0,2971.3603515625,1.0,279.4419250488281,283.22686767578125,294.2569274902344,297.9042053222656,293.1499938964844,293.1499938964844,279.75,36455.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777868390083312,1.0,0.0,0.0,3.628149509429932,3.628173351287842,8.783420071267756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.89453125,0.0,1512.384033203125,1895.4371337890625,0.0,4109.4560546875,0.9007201790809632,1.0,0.0,3.0,1.0,0.0
12413700,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.6842588782310486,0.2708347141742706,0.2497542202472686,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8516844511032104,0.5351322293281555,0.5116481781005859,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.865583598613739,0.5640045404434204,0.3969980776309967,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.7459038496017456,0.3540217876434326,0.3413197994232178,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.6432340741157532,0.2248053699731826,1.0419933795928955,284.791748046875,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.1860656738281,284.80029296875,1.0,0.6335375905036926,1.0,1.0,0.0,1.0,-3.052188873291016,3.0521814823150635,7.37751133783604e-06,2.3096063137054443,0.8895099759101868,0.8895099759101868,0.0,252.41964721679688,234.0,56331.1640625,-0.0,2939.41455078125,1.0,279.6978759765625,283.3959045410156,294.234619140625,297.7464294433594,293.1499938964844,293.1499938964844,279.75,36351.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697700142860411,1.0,0.0,0.0,3.6217269897460938,3.621750831604004,8.752350595386815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.216796875,0.0,1504.5479736328125,1895.4371337890625,0.0,4039.182373046875,0.8992563486099243,1.0,0.0,3.0,1.0,0.0
12413760,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6882973909378052,0.2712076306343078,0.2497945576906204,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8559191823005676,0.5348931550979614,0.5110899806022644,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8712850213050842,0.5662111639976501,0.3982923626899719,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7498152852058411,0.3543962240219116,0.3413445949554443,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6466197371482849,0.2250955253839492,1.041754126548767,284.8485412597656,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1945495605469,284.8504638671875,1.0,0.6304364800453186,1.0,1.0,0.0,1.0,-3.0528597831726074,3.052852392196656,7.3804981184366625e-06,2.310003757476806,0.8894439935684204,0.8894439935684204,0.0,246.599365234375,222.0,56179.9921875,-0.0,2910.4716796875,1.0,279.74188232421875,283.4494934082031,294.2589111328125,297.80474853515625,293.1499938964844,293.1499938964844,280.04998779296875,36256.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658724665641784,1.0,0.0,0.0,3.617832660675049,3.617856502532959,8.733538834349019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.75390625,0.0,1499.573974609375,1895.4371337890625,0.0,4004.757568359375,0.8982871174812317,1.0,0.0,3.0,1.0,0.0
12413820,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6978342533111572,0.2723393440246582,0.2502213418483734,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8660770058631897,0.5349396467208862,0.5104735493659973,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8844555020332336,0.571099042892456,0.4011971056461334,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7592169046401978,0.3556173741817474,0.3418493866920471,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6549479961395264,0.2261309772729873,1.0433565378189087,285.0514831542969,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2149353027344,285.0534973144531,1.0,0.6243828535079956,1.0,1.0,0.0,1.0,-3.058652639389038,3.058645009994507,7.408149031107314e-06,2.3142218589782715,0.8924458026885986,0.8924458026885986,0.0,234.33694458007807,210.0,54985.69140625,-0.0,2858.23828125,1.0,280.0412902832031,283.6707763671875,294.2762145996094,297.7422790527344,293.1499938964844,293.1499938964844,280.3500061035156,36000.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554709792137146,1.0,0.0,0.0,3.6170384883880615,3.6170620918273926,8.729704745746858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.38232421875,0.0,1496.8118896484375,1895.4371337890625,0.0,3912.112548828125,0.8979349136352539,1.0,0.0,3.0,1.0,0.0
12413880,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6978342533111572,0.2723393440246582,0.2502213418483734,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8660770058631897,0.5349396467208862,0.5104735493659973,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8844555020332336,0.571099042892456,0.4011971056461334,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7592169046401978,0.3556173741817474,0.3418493866920471,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6549479961395264,0.2261309772729873,1.0433565378189087,285.0514831542969,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2149353027344,285.0534973144531,1.0,0.6243828535079956,1.0,1.0,0.0,1.0,-3.058652639389038,3.058645009994507,7.408149031107314e-06,2.3142218589782715,0.8924458026885986,0.8924458026885986,0.0,234.33694458007807,210.0,54985.69140625,-0.0,2858.23828125,1.0,280.0412902832031,283.6707763671875,294.2762145996094,297.7422790527344,293.1499938964844,293.1499938964844,280.3500061035156,36000.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554709792137146,1.0,0.0,0.0,3.6170384883880615,3.6170620918273926,8.729704745746858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.38232421875,0.0,1496.8118896484375,1895.4371337890625,0.0,3912.112548828125,0.8979349136352539,1.0,0.0,3.0,1.0,0.0
12413940,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.7089430689811707,0.2738240957260132,0.2509887516498565,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.8782548308372498,0.5354748964309692,0.5103544592857361,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8996782898902893,0.5764415264129639,0.4044376313686371,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7705318331718445,0.3572795391082763,0.3428029119968414,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6651748418807983,0.227604255080223,1.0470575094223022,285.25299072265625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2376403808594,285.2549133300781,1.0,0.6186373829841614,1.0,1.0,0.0,1.0,-3.0689218044281006,3.0689144134521484,7.4576723818609025e-06,2.321861267089844,0.898129403591156,0.898129403591156,0.0,221.7445831298828,198.0,53885.15625,0.0,2813.007568359375,1.0,280.34130859375,283.8889465332031,294.2944030761719,297.6899719238281,293.1499938964844,293.1499938964844,280.6499938964844,35722.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461751580238342,1.0,0.0,0.0,3.626660108566284,3.6266837120056152,8.776209483585262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.12646484375,0.0,1505.2923583984375,1895.4371337890625,0.0,3828.440185546875,0.8998906016349792,1.0,0.0,3.0,1.0,0.0
