time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.7089430689811707,0.2738240957260132,0.2509887516498565,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.8782548308372498,0.5354748964309692,0.5103544592857361,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8996782898902893,0.5764415264129639,0.4044376313686371,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7705318331718445,0.3572795391082763,0.3428029119968414,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6651748418807983,0.227604255080223,1.0470575094223022,285.25299072265625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2376403808594,285.2549133300781,1.0,0.6186373829841614,1.0,1.0,0.0,1.0,-3.0689218044281006,3.0689144134521484,7.4576723818609025e-06,2.321861267089844,0.898129403591156,0.898129403591156,0.0,221.7445831298828,198.0,53885.15625,0.0,2813.007568359375,1.0,280.34130859375,283.8889465332031,294.2944030761719,297.6899719238281,293.1499938964844,293.1499938964844,280.6499938964844,35722.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461751580238342,1.0,0.0,0.0,3.626660108566284,3.6266837120056152,8.776209483585262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.12646484375,0.0,1505.2923583984375,1895.4371337890625,0.0,3828.440185546875,0.8998906016349792,1.0,0.0,3.0,1.0,0.0
12414060,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.7206953763961792,0.2755454480648041,0.2519818544387817,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.8923478722572327,0.5363491177558899,0.5105734467506409,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.9177461862564088,0.5821148157119751,0.4079179763793945,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.783670961856842,0.3592392802238464,0.3440563678741455,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.6772010326385498,0.2293721586465835,1.0521780252456665,285.4512023925781,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.26104736328125,285.4529113769531,1.0,0.6132041811943054,1.0,1.0,0.0,1.0,-3.0822269916534424,3.082219362258911,7.522213309130166e-06,2.331815481185913,0.906432330608368,0.906432330608368,0.0,209.1177520751953,186.0,52855.1015625,0.0,2773.30322265625,1.0,280.6416320800781,284.10272216796875,294.3116149902344,297.6420288085937,293.1499938964844,293.1499938964844,280.3500061035156,35444.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375624060630798,1.0,0.0,0.0,3.646673679351807,3.646697521209717,8.873338970261102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.03271484375,0.0,1525.317626953125,1895.4371337890625,0.0,3750.257080078125,0.9041738510131836,1.0,0.0,3.0,1.0,0.0
12414120,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.7206953763961792,0.2755454480648041,0.2519818544387817,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.8923478722572327,0.5363491177558899,0.5105734467506409,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.9177461862564088,0.5821148157119751,0.4079179763793945,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.783670961856842,0.3592392802238464,0.3440563678741455,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.6772010326385498,0.2293721586465835,1.0521780252456665,285.4512023925781,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.26104736328125,285.4529113769531,1.0,0.6132041811943054,1.0,1.0,0.0,1.0,-3.0822269916534424,3.082219362258911,7.522213309130166e-06,2.331815481185913,0.906432330608368,0.906432330608368,0.0,209.1177520751953,186.0,52855.1015625,0.0,2773.30322265625,1.0,280.6416320800781,284.10272216796875,294.3116149902344,297.6420288085937,293.1499938964844,293.1499938964844,280.3500061035156,35444.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375624060630798,1.0,0.0,0.0,3.646673679351807,3.646697521209717,8.873338970261102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.03271484375,0.0,1525.317626953125,1895.4371337890625,0.0,3750.257080078125,0.9041738510131836,1.0,0.0,3.0,1.0,0.0
12414180,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.731340229511261,0.2760242223739624,0.2523564398288727,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.9062239527702332,0.5356762409210205,0.5099897980690002,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.936643123626709,0.5859435200691223,0.4106535315513611,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7966611385345459,0.3601118326187134,0.3447866141796112,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6892038583755493,0.2304286062717437,1.055936574935913,285.28582763671875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2656555175781,285.2845764160156,1.0,0.6076693534851074,1.0,1.0,0.0,1.0,-3.090677499771118,3.090670108795166,7.563765848317416e-06,2.3383138179779053,0.9095849990844728,0.9095849990844728,0.0,197.528564453125,174.0,54407.19921875,0.0,2729.049560546875,1.0,280.3577575683594,283.9085388183594,294.3978271484375,297.8930969238281,293.1499938964844,293.1499938964844,280.04998779296875,35515.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949392557144165,1.0,0.0,0.0,3.665461540222168,3.665485620498657,8.965007509686984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.82470703125,0.0,1546.800537109375,1895.4371337890625,0.0,3857.48828125,0.9083972573280334,1.0,0.0,3.0,1.0,0.0
12414240,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.731340229511261,0.2760242223739624,0.2523564398288727,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.9062239527702332,0.5356762409210205,0.5099897980690002,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.936643123626709,0.5859435200691223,0.4106535315513611,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7966611385345459,0.3601118326187134,0.3447866141796112,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6892038583755493,0.2304286062717437,1.055936574935913,285.28582763671875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2656555175781,285.2845764160156,1.0,0.6076693534851074,1.0,1.0,0.0,1.0,-3.090677499771118,3.090670108795166,7.563765848317416e-06,2.3383138179779053,0.9095849990844728,0.9095849990844728,0.0,197.528564453125,174.0,54407.19921875,0.0,2729.049560546875,1.0,280.3577575683594,283.9085388183594,294.3978271484375,297.8930969238281,293.1499938964844,293.1499938964844,280.04998779296875,35515.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949392557144165,1.0,0.0,0.0,3.665461540222168,3.665485620498657,8.965007509686984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.82470703125,0.0,1546.800537109375,1895.4371337890625,0.0,3857.48828125,0.9083972573280334,1.0,0.0,3.0,1.0,0.0
12414300,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.736007809638977,0.2757768332958221,0.2520875632762909,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9128838181495668,0.5347181558609009,0.5090866088867188,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.945188045501709,0.5872095823287964,0.4115341007709503,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8025215864181519,0.3600506484508514,0.3446835279464721,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.6946037411689758,0.2305702716112136,1.0561867952346802,285.1454162597656,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2616271972656,285.13726806640625,1.0,0.604608952999115,1.0,1.0,0.0,1.0,-3.0905096530914307,3.0905020236968994,7.562985047115944e-06,2.3382043838500977,0.9095314145088196,0.9095314145088196,0.0,192.22052001953125,174.0,55661.59765625,0.0,2700.724853515625,1.0,280.10089111328125,283.741943359375,294.4325561523437,298.0676574707031,293.1499938964844,293.1499938964844,280.04998779296875,35610.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576330780982972,1.0,0.0,0.0,3.672583103179932,3.672607183456421,8.999875831250392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.14453125,0.0,1555.50341796875,1895.4371337890625,0.0,3931.458984375,0.9100195169448853,1.0,0.0,3.0,1.0,0.0
12414360,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7403606176376343,0.275303453207016,0.2515444457530975,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9193958044052124,0.5334677696228027,0.507810115814209,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.9531076550483704,0.5881935954093933,0.4121244847774505,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8079884052276611,0.3597331047058105,0.3442786037921905,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6996285915374756,0.2304912656545639,1.0553046464920044,285.09332275390625,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2548217773437,285.0917663574219,1.0,0.6012961864471436,1.0,1.0,0.0,1.0,-3.087488174438477,3.0874805450439453,7.548200755991274e-06,2.3359169960021973,0.909923255443573,0.909923255443573,0.0,187.1272735595703,162.0,55863.25,0.0,2667.941162109375,1.0,280.05767822265625,283.6916809082031,294.4192199707031,298.0237121582031,293.1499938964844,293.1499938964844,279.75,35694.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961487352848053,1.0,0.0,0.0,3.6774861812591553,3.677510499954224,9.023923439599456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.7607421875,0.0,1561.661865234375,1895.4371337890625,0.0,3965.832763671875,0.9112043380737304,1.0,0.0,3.0,1.0,0.0
12414420,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7495144009590149,0.2740142345428467,0.2501276433467865,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9332987666130066,0.5305126309394836,0.504798412322998,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9686466455459596,0.589724600315094,0.4130002558231354,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.818728506565094,0.3586654663085937,0.3430254161357879,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7097934484481812,0.2299247235059738,1.0515553951263428,284.8976745605469,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2384338378906,284.89605712890625,1.0,0.5940515398979187,1.0,1.0,0.0,1.0,-3.0772054195404053,3.077197790145874,7.497845217585564e-06,2.328068494796753,0.9076203107833862,0.9076203107833862,0.0,176.86224365234375,150.0,57185.83203125,0.0,2593.95703125,1.0,279.7579650878906,283.47430419921875,294.4249267578125,298.11700439453125,293.1499938964844,293.1499938964844,279.45001220703125,35923.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713121056556702,1.0,0.0,0.0,3.681050300598145,3.681074619293213,9.041422686095756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.779296875,0.0,1567.4107666015625,1895.4371337890625,0.0,4052.757080078125,0.9121528267860411,1.0,0.0,3.0,1.0,0.0
12414480,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7495144009590149,0.2740142345428467,0.2501276433467865,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9332987666130066,0.5305126309394836,0.504798412322998,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9686466455459596,0.589724600315094,0.4130002558231354,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.818728506565094,0.3586654663085937,0.3430254161357879,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7097934484481812,0.2299247235059738,1.0515553951263428,284.8976745605469,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2384338378906,284.89605712890625,1.0,0.5940515398979187,1.0,1.0,0.0,1.0,-3.0772054195404053,3.077197790145874,7.497845217585564e-06,2.328068494796753,0.9076203107833862,0.9076203107833862,0.0,176.86224365234375,150.0,57185.83203125,0.0,2593.95703125,1.0,279.7579650878906,283.47430419921875,294.4249267578125,298.11700439453125,293.1499938964844,293.1499938964844,279.45001220703125,35923.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713121056556702,1.0,0.0,0.0,3.681050300598145,3.681074619293213,9.041422686095756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.779296875,0.0,1567.4107666015625,1895.4371337890625,0.0,4052.757080078125,0.9121528267860411,1.0,0.0,3.0,1.0,0.0
12414540,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.7598556280136108,0.2724299728870392,0.2484002709388733,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.9484664797782898,0.5271629095077515,0.501354455947876,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.983816623687744,0.590847909450531,0.413556158542633,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.8301048278808594,0.3572130501270294,0.3413523435592651,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.7200388312339783,0.2289788275957107,1.045863151550293,284.7026062011719,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.22027587890625,284.7010498046875,1.0,0.5860737562179565,1.0,1.0,0.0,1.0,-3.0628011226654053,3.062793731689453,7.427549007843481e-06,2.317056655883789,0.902712881565094,0.902712881565094,0.0,166.35398864746094,138.0,58395.828125,0.0,2511.348388671875,1.0,279.45819091796875,283.2592163085937,294.4310302734375,298.20098876953125,293.1499938964844,293.1499938964844,279.1499938964844,36184.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794830679893494,1.0,0.0,0.0,3.6749284267425537,3.674952745437622,9.011375254885934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5078125,0.0,1562.4705810546875,1895.4371337890625,0.0,4124.228515625,0.9109583497047424,1.0,0.0,3.0,1.0,0.0
12414600,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.7598556280136108,0.2724299728870392,0.2484002709388733,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.9484664797782898,0.5271629095077515,0.501354455947876,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.983816623687744,0.590847909450531,0.413556158542633,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.8301048278808594,0.3572130501270294,0.3413523435592651,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.7200388312339783,0.2289788275957107,1.045863151550293,284.7026062011719,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.22027587890625,284.7010498046875,1.0,0.5860737562179565,1.0,1.0,0.0,1.0,-3.0628011226654053,3.062793731689453,7.427549007843481e-06,2.317056655883789,0.902712881565094,0.902712881565094,0.0,166.35398864746094,138.0,58395.828125,0.0,2511.348388671875,1.0,279.45819091796875,283.2592163085937,294.4310302734375,298.20098876953125,293.1499938964844,293.1499938964844,279.1499938964844,36184.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794830679893494,1.0,0.0,0.0,3.6749284267425537,3.674952745437622,9.011375254885934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5078125,0.0,1562.4705810546875,1895.4371337890625,0.0,4124.228515625,0.9109583497047424,1.0,0.0,3.0,1.0,0.0
12414660,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.7720556855201721,0.2706745266914367,0.2464910596609115,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.9648213386535645,0.5235766172409058,0.4976525604724884,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.9984254240989684,0.5916957855224609,0.4138657748699188,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.8431732654571533,0.3555298149585724,0.3394258618354797,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.7310454845428467,0.227802574634552,1.0389657020568848,284.5104064941406,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.20184326171875,284.50897216796875,1.0,0.577509880065918,1.0,1.0,0.0,1.0,-3.0457825660705566,3.0457751750946045,7.344936875597341e-06,2.304053544998169,0.8952584266662598,0.8952584266662598,0.0,155.5622100830078,141.0,59498.78125,0.0,2423.16455078125,1.0,279.15826416015625,283.04840087890625,294.4386901855469,298.2802429199219,293.1499938964844,293.1499938964844,279.45001220703125,36470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865515232086182,1.0,0.0,0.0,3.658190488815308,3.658214569091797,8.929474688557093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.431640625,0.0,1545.83056640625,1895.4371337890625,0.0,4185.40673828125,0.9074091911315918,1.0,0.0,3.0,1.0,0.0
12414720,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.7720556855201721,0.2706745266914367,0.2464910596609115,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.9648213386535645,0.5235766172409058,0.4976525604724884,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.9984254240989684,0.5916957855224609,0.4138657748699188,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.8431732654571533,0.3555298149585724,0.3394258618354797,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.7310454845428467,0.227802574634552,1.0389657020568848,284.5104064941406,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.20184326171875,284.50897216796875,1.0,0.577509880065918,1.0,1.0,0.0,1.0,-3.0457825660705566,3.0457751750946045,7.344936875597341e-06,2.304053544998169,0.8952584266662598,0.8952584266662598,0.0,155.5622100830078,141.0,59498.78125,0.0,2423.16455078125,1.0,279.15826416015625,283.04840087890625,294.4386901855469,298.2802429199219,293.1499938964844,293.1499938964844,279.45001220703125,36470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865515232086182,1.0,0.0,0.0,3.658190488815308,3.658214569091797,8.929474688557093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.431640625,0.0,1545.83056640625,1895.4371337890625,0.0,4185.40673828125,0.9074091911315918,1.0,0.0,3.0,1.0,0.0
12414780,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.7767605185508728,0.2701517641544342,0.2455063015222549,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.9702214002609252,0.5215720534324646,0.4951142966747284,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.9990000128746032,0.595450758934021,0.407597929239273,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.8482459187507629,0.3549459874629974,0.3383592665195465,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7351531982421875,0.2273573726415634,1.0350321531295776,284.68243408203125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2043151855469,284.6836853027344,1.0,0.5727887749671936,1.0,1.0,0.0,1.0,-3.027472734451294,3.027465581893921,7.256269782374147e-06,2.2899317741394043,0.8930742740631104,0.8930742740631104,0.0,151.0437469482422,144.0,58020.33203125,0.0,2366.341552734375,1.0,279.4420471191406,283.24609375,294.3888244628906,298.06951904296875,293.1499938964844,293.1499938964844,279.75,36396.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756767749786376,1.0,0.0,0.0,3.6426260471344,3.6426501274108887,8.853652957441227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.39697265625,0.0,1527.9376220703125,1895.4371337890625,0.0,4091.031494140625,0.9039120078086852,1.0,0.0,3.0,1.0,0.0
12414840,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.7767605185508728,0.2701517641544342,0.2455063015222549,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.9702214002609252,0.5215720534324646,0.4951142966747284,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.9990000128746032,0.595450758934021,0.407597929239273,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.8482459187507629,0.3549459874629974,0.3383592665195465,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7351531982421875,0.2273573726415634,1.0350321531295776,284.68243408203125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2043151855469,284.6836853027344,1.0,0.5727887749671936,1.0,1.0,0.0,1.0,-3.027472734451294,3.027465581893921,7.256269782374147e-06,2.2899317741394043,0.8930742740631104,0.8930742740631104,0.0,151.0437469482422,144.0,58020.33203125,0.0,2366.341552734375,1.0,279.4420471191406,283.24609375,294.3888244628906,298.06951904296875,293.1499938964844,293.1499938964844,279.75,36396.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756767749786376,1.0,0.0,0.0,3.6426260471344,3.6426501274108887,8.853652957441227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.39697265625,0.0,1527.9376220703125,1895.4371337890625,0.0,4091.031494140625,0.9039120078086852,1.0,0.0,3.0,1.0,0.0
12414900,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7788252830505371,0.2703467905521393,0.2454902976751327,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9722935557365416,0.5211830139160156,0.4944978952407837,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9990000128746032,0.5986388325691223,0.4044013023376465,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.850368320941925,0.3551290929317474,0.3383245468139648,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7369173765182495,0.2275154590606689,1.0348960161209106,284.8249206542969,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2143859863281,284.8334045410156,1.0,0.5714440941810608,1.0,1.0,0.0,1.0,-3.023207187652588,3.023200035095215,7.235448265419109e-06,2.286536693572998,0.8936137557029724,0.8936137557029724,0.0,149.56468200683594,144.0,56827.8046875,0.0,2350.4755859375,1.0,279.69830322265625,283.4135131835937,294.3673095703125,297.9116516113281,293.1499938964844,293.1499938964844,279.75,36294.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967870593070984,1.0,0.0,0.0,3.6372456550598153,3.6372694969177246,8.827516921883216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.05615234375,0.0,1521.222900390625,1895.4371337890625,0.0,4022.426513671875,0.90268212556839,1.0,0.0,3.0,1.0,0.0
12414960,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7808163166046143,0.2707549333572387,0.2457565069198608,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9741312861442566,0.5210893154144287,0.4942773282527923,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.6022870540618896,0.4018178880214691,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8523576259613037,0.3555569946765899,0.3386028707027435,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7386285066604614,0.2278915643692016,1.0359934568405151,284.8794250488281,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.22802734375,284.8811340332031,1.0,0.5706797242164612,1.0,1.0,0.0,1.0,-3.021804094314575,3.021796703338623,7.228404683701228e-06,2.285332679748535,0.8937311768531799,0.8937311768531799,0.0,148.47039794921875,147.0,56660.1484375,0.0,2342.276611328125,1.0,279.74200439453125,283.4647521972656,294.39129638671875,297.9695739746094,293.1499938964844,293.1499938964844,280.04998779296875,36202.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641626477241516,1.0,0.0,0.0,3.634321928024292,3.634345769882202,8.813330509838124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.42138671875,0.0,1517.3072509765625,1895.4371337890625,0.0,3989.60400390625,0.9019323587417604,1.0,0.0,3.0,1.0,0.0
12415020,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7839773297309875,0.2718911170959472,0.2466278970241546,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9766836166381836,0.5213731527328491,0.4943439066410064,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9990000128746032,0.6101073026657104,0.3985012471675873,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8554873466491699,0.3568288087844848,0.3396158516407013,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7415062785148621,0.2290515005588531,1.0403259992599487,285.0789794921875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.258544921875,285.08087158203125,1.0,0.570568323135376,1.0,1.0,0.0,1.0,-3.025362730026245,3.025355577468872,7.244947028084425e-06,2.2878098487854004,0.8970785737037659,0.8970785737037659,0.0,147.3196563720703,150.0,55439.10546875,0.0,2342.84033203125,1.0,280.0414428710937,283.6828918457031,294.4056396484375,297.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,35956.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541544914245604,1.0,0.0,0.0,3.6352128982543945,3.6352367401123047,8.817652314974112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.5673828125,0.0,1516.452880859375,1895.4371337890625,0.0,3900.31103515625,0.90196430683136,1.0,0.0,3.0,1.0,0.0
12415080,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7839773297309875,0.2718911170959472,0.2466278970241546,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9766836166381836,0.5213731527328491,0.4943439066410064,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9990000128746032,0.6101073026657104,0.3985012471675873,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8554873466491699,0.3568288087844848,0.3396158516407013,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7415062785148621,0.2290515005588531,1.0403259992599487,285.0789794921875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.258544921875,285.08087158203125,1.0,0.570568323135376,1.0,1.0,0.0,1.0,-3.025362730026245,3.025355577468872,7.244947028084425e-06,2.2878098487854004,0.8970785737037659,0.8970785737037659,0.0,147.3196563720703,150.0,55439.10546875,0.0,2342.84033203125,1.0,280.0414428710937,283.6828918457031,294.4056396484375,297.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,35956.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541544914245604,1.0,0.0,0.0,3.6352128982543945,3.6352367401123047,8.817652314974112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.5673828125,0.0,1516.452880859375,1895.4371337890625,0.0,3900.31103515625,0.90196430683136,1.0,0.0,3.0,1.0,0.0
12415140,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7861419916152954,0.2733108103275299,0.247822880744934,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.9779789447784424,0.5220804810523987,0.494897723197937,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9990000128746032,0.6181119084358215,0.3972192704677582,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8575892448425293,0.3584871888160705,0.3410735428333282,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.7436931133270264,0.2305946946144104,1.0467524528503418,285.27764892578125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2894592285156,285.2794189453125,1.0,0.5719318389892578,1.0,1.0,0.0,1.0,-3.0353987216949463,3.035391330718994,7.292748705367558e-06,2.295250177383423,0.903073787689209,0.903073787689209,0.0,147.27279663085938,153.0,54313.2890625,0.0,2360.97314453125,1.0,280.34149169921875,283.8984680175781,294.4175720214844,297.84375,293.1499938964844,293.1499938964844,280.04998779296875,35687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453365802764891,1.0,0.0,0.0,3.646142244338989,3.6461660861968994,8.870753163137124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.88671875,0.0,1526.5458984375,1895.4371337890625,0.0,3820.854736328125,0.904223084449768,1.0,0.0,3.0,1.0,0.0
12415200,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7861419916152954,0.2733108103275299,0.247822880744934,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.9779789447784424,0.5220804810523987,0.494897723197937,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9990000128746032,0.6181119084358215,0.3972192704677582,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8575892448425293,0.3584871888160705,0.3410735428333282,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.7436931133270264,0.2305946946144104,1.0467524528503418,285.27764892578125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2894592285156,285.2794189453125,1.0,0.5719318389892578,1.0,1.0,0.0,1.0,-3.0353987216949463,3.035391330718994,7.292748705367558e-06,2.295250177383423,0.903073787689209,0.903073787689209,0.0,147.27279663085938,153.0,54313.2890625,0.0,2360.97314453125,1.0,280.34149169921875,283.8984680175781,294.4175720214844,297.84375,293.1499938964844,293.1499938964844,280.04998779296875,35687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453365802764891,1.0,0.0,0.0,3.646142244338989,3.6461660861968994,8.870753163137124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.88671875,0.0,1526.5458984375,1895.4371337890625,0.0,3820.854736328125,0.904223084449768,1.0,0.0,3.0,1.0,0.0
12415260,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7853304743766785,0.2735259532928467,0.2484299838542938,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9762305021286012,0.5213065147399902,0.4947064220905304,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6237703561782837,0.399395227432251,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8568652272224426,0.3591040372848511,0.3420585691928863,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7435933351516724,0.2314631044864654,1.0520379543304443,285.113525390625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2976379394531,285.1123962402344,1.0,0.5741496682167053,1.0,1.0,0.0,1.0,-3.046060562133789,3.046053171157837,7.344102868955815e-06,2.303326368331909,0.9039288759231568,0.9039288759231568,0.0,148.61627197265625,156.0,55767.2890625,0.0,2387.58251953125,1.0,280.0579833984375,283.7068786621094,294.4913024902344,298.0770263671875,293.1499938964844,293.1499938964844,279.75,35764.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565789103507996,1.0,0.0,0.0,3.655659914016724,3.655683994293213,8.917125455809582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.5712890625,0.0,1537.7115478515625,1895.4371337890625,0.0,3922.031982421875,0.9063754081726074,1.0,0.0,3.0,1.0,0.0
12415320,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7853304743766785,0.2735259532928467,0.2484299838542938,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9762305021286012,0.5213065147399902,0.4947064220905304,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6237703561782837,0.399395227432251,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8568652272224426,0.3591040372848511,0.3420585691928863,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7435933351516724,0.2314631044864654,1.0520379543304443,285.113525390625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2976379394531,285.1123962402344,1.0,0.5741496682167053,1.0,1.0,0.0,1.0,-3.046060562133789,3.046053171157837,7.344102868955815e-06,2.303326368331909,0.9039288759231568,0.9039288759231568,0.0,148.61627197265625,156.0,55767.2890625,0.0,2387.58251953125,1.0,280.0579833984375,283.7068786621094,294.4913024902344,298.0770263671875,293.1499938964844,293.1499938964844,279.75,35764.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565789103507996,1.0,0.0,0.0,3.655659914016724,3.655683994293213,8.917125455809582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.5712890625,0.0,1537.7115478515625,1895.4371337890625,0.0,3922.031982421875,0.9063754081726074,1.0,0.0,3.0,1.0,0.0
12415380,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7806419134140015,0.2725978791713714,0.2478955388069152,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9704219102859496,0.5190633535385132,0.4929780662059784,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9990000128746032,0.6264870762825012,0.4055807888507843,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8524140119552612,0.3585188686847687,0.3418436348438263,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7402291893959045,0.2313494384288787,1.0529855489730835,284.9270324707031,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2830505371094,284.9258117675781,1.0,0.5764769315719604,1.0,1.0,0.0,1.0,-3.051663637161255,3.0516562461853027,7.371166248049121e-06,2.3075718879699707,0.902082622051239,0.902082622051239,0.0,151.31764221191406,159.0,57174.63671875,0.0,2412.02001953125,1.0,279.7581787109375,283.496337890625,294.4994812011719,298.191162109375,293.1499938964844,293.1499938964844,279.45001220703125,35945.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682675004005432,1.0,0.0,0.0,3.65835165977478,3.6583757400512695,8.930261969908315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.6787109375,0.0,1542.068603515625,1895.4371337890625,0.0,4025.93115234375,0.9070925712585448,1.0,0.0,3.0,1.0,0.0
12415440,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7806419134140015,0.2725978791713714,0.2478955388069152,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9704219102859496,0.5190633535385132,0.4929780662059784,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9990000128746032,0.6264870762825012,0.4055807888507843,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8524140119552612,0.3585188686847687,0.3418436348438263,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7402291893959045,0.2313494384288787,1.0529855489730835,284.9270324707031,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2830505371094,284.9258117675781,1.0,0.5764769315719604,1.0,1.0,0.0,1.0,-3.051663637161255,3.0516562461853027,7.371166248049121e-06,2.3075718879699707,0.902082622051239,0.902082622051239,0.0,151.31764221191406,159.0,57174.63671875,0.0,2412.02001953125,1.0,279.7581787109375,283.496337890625,294.4994812011719,298.191162109375,293.1499938964844,293.1499938964844,279.45001220703125,35945.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682675004005432,1.0,0.0,0.0,3.65835165977478,3.6583757400512695,8.930261969908315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.6787109375,0.0,1542.068603515625,1895.4371337890625,0.0,4025.93115234375,0.9070925712585448,1.0,0.0,3.0,1.0,0.0
12415500,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.7776630520820618,0.2719180583953857,0.2474279552698135,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9667078256607056,0.5176600217819214,0.4918349981307983,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.9990000128746032,0.6270347833633423,0.4093865752220154,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8495583534240723,0.3579720556735992,0.3414834141731262,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.7379326224327087,0.2310432344675064,1.0523117780685425,284.7877197265625,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2713623046875,284.7797546386719,1.0,0.57759028673172,1.0,1.0,0.0,1.0,-3.053061962127685,3.0530545711517334,7.377908787020715e-06,2.308623075485229,0.899656355381012,0.899656355381012,0.0,152.9027557373047,159.0,58335.55859375,0.0,2422.8759765625,1.0,279.50128173828125,283.3323059082031,294.51495361328125,298.3335266113281,293.1499938964844,293.1499938964844,279.45001220703125,36069.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752777814865112,1.0,0.0,0.0,3.656741857528688,3.656765937805176,8.922403935684997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.6181640625,0.0,1541.2039794921875,1895.4371337890625,0.0,4087.5419921875,0.9067807793617249,1.0,0.0,3.0,1.0,0.0
12415560,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.7742699384689331,0.2711064219474792,0.2467907816171646,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.962427020072937,0.516089141368866,0.4904637932777405,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.9990000128746032,0.6271078586578369,0.4136306047439575,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8463183641433716,0.3572764694690704,0.3409353792667389,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.7352563738822937,0.2305859476327896,1.050828218460083,284.7392883300781,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2572631835937,284.7381286621094,1.0,0.5786305069923401,1.0,1.0,0.0,1.0,-3.0533089637756348,3.0533015727996826,7.379096132353879e-06,2.308806896209717,0.8977240324020386,0.8977240324020386,0.0,154.62648010253906,162.0,58471.29296875,0.0,2432.313720703125,1.0,279.4578552246094,283.2865905761719,294.49053955078125,298.26873779296875,293.1499938964844,293.1499938964844,279.75,36176.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781968593597412,1.0,0.0,0.0,3.652499437332153,3.6525235176086426,8.901713499653852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.65478515625,0.0,1537.2711181640625,1895.4371337890625,0.0,4113.0302734375,0.9059388637542723,1.0,0.0,3.0,1.0,0.0
12415620,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7692356109619141,0.2706646621227264,0.24614779651165,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9554738998413086,0.5144382119178772,0.4885561466217041,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.6286331415176392,0.4206154346466064,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8414021134376526,0.3569494485855102,0.3403912186622619,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.731097936630249,0.2303220182657241,1.049109935760498,284.9143981933594,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2457580566406,284.9158935546875,1.0,0.580731987953186,1.0,1.0,0.0,1.0,-3.0559139251708984,3.0559065341949463,7.3913806772907265e-06,2.310642957687378,0.8986572027206421,0.8986572027206421,0.0,157.59605407714844,165.0,57185.43359375,0.0,2452.667236328125,1.0,279.74200439453125,283.4843139648437,294.4189147949219,298.0486755371094,293.1499938964844,293.1499938964844,280.04998779296875,36068.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694114923477172,1.0,0.0,0.0,3.649125576019287,3.649149656295776,8.885276088221872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.03173828125,0.0,1532.708251953125,1895.4371337890625,0.0,4036.02294921875,0.905139982700348,1.0,0.0,3.0,1.0,0.0
12415680,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7692356109619141,0.2706646621227264,0.24614779651165,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9554738998413086,0.5144382119178772,0.4885561466217041,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.6286331415176392,0.4206154346466064,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8414021134376526,0.3569494485855102,0.3403912186622619,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.731097936630249,0.2303220182657241,1.049109935760498,284.9143981933594,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2457580566406,284.9158935546875,1.0,0.580731987953186,1.0,1.0,0.0,1.0,-3.0559139251708984,3.0559065341949463,7.3913806772907265e-06,2.310642957687378,0.8986572027206421,0.8986572027206421,0.0,157.59605407714844,165.0,57185.43359375,0.0,2452.667236328125,1.0,279.74200439453125,283.4843139648437,294.4189147949219,298.0486755371094,293.1499938964844,293.1499938964844,280.04998779296875,36068.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694114923477172,1.0,0.0,0.0,3.649125576019287,3.649149656295776,8.885276088221872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.03173828125,0.0,1532.708251953125,1895.4371337890625,0.0,4036.02294921875,0.905139982700348,1.0,0.0,3.0,1.0,0.0
12415740,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7669116258621216,0.2712559700012207,0.2465647608041763,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9514459371566772,0.5141499638557434,0.4881021082401275,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9990000128746032,0.6319780349731445,0.4251523315906524,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8390207886695862,0.3577339649200439,0.340982586145401,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7291305065155029,0.2308982908725738,1.0511919260025024,285.10626220703125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2506103515625,285.10772705078125,1.0,0.5832115411758423,1.0,1.0,0.0,1.0,-3.0645339488983154,3.064526557922364,7.432937309204135e-06,2.3170745372772217,0.902323603630066,0.902323603630066,0.0,159.8730010986328,168.0,55916.16796875,0.0,2480.778076171875,1.0,280.0415954589844,283.696533203125,294.3995056152344,297.9353942871094,293.1499938964844,293.1499938964844,279.75,35867.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597974419593812,1.0,0.0,0.0,3.653406858444214,3.653430700302124,8.906136486075411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.341796875,0.0,1535.97021484375,1895.4371337890625,0.0,3950.77978515625,0.9059661626815796,1.0,0.0,3.0,1.0,0.0
12415800,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7669116258621216,0.2712559700012207,0.2465647608041763,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9514459371566772,0.5141499638557434,0.4881021082401275,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9990000128746032,0.6319780349731445,0.4251523315906524,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8390207886695862,0.3577339649200439,0.340982586145401,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7291305065155029,0.2308982908725738,1.0511919260025024,285.10626220703125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2506103515625,285.10772705078125,1.0,0.5832115411758423,1.0,1.0,0.0,1.0,-3.0645339488983154,3.064526557922364,7.432937309204135e-06,2.3170745372772217,0.902323603630066,0.902323603630066,0.0,159.8730010986328,168.0,55916.16796875,0.0,2480.778076171875,1.0,280.0415954589844,283.696533203125,294.3995056152344,297.9353942871094,293.1499938964844,293.1499938964844,279.75,35867.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597974419593812,1.0,0.0,0.0,3.653406858444214,3.653430700302124,8.906136486075411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.341796875,0.0,1535.97021484375,1895.4371337890625,0.0,3950.77978515625,0.9059661626815796,1.0,0.0,3.0,1.0,0.0
