time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.763842761516571,0.270929217338562,0.2466923743486404,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9464760422706604,0.5127701759338379,0.4873277246952057,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.6339572072029114,0.4305248558521271,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8360841274261475,0.3578095734119415,0.3414522707462311,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.726783275604248,0.2310824543237686,1.053406000137329,284.9354858398437,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2433166503906,284.9341125488281,1.0,0.5859218239784241,1.0,1.0,0.0,1.0,-3.073450088500977,3.0734424591064453,7.476459813915426e-06,2.3239049911499023,0.9007576704025269,0.9007576704025269,0.0,162.54832458496094,171.0,57207.96875,0.0,2511.677734375,1.0,279.7579650878906,283.50213623046875,294.45172119140625,298.1356506347656,293.1499938964844,293.1499938964844,279.45001220703125,35987.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699098467826844,1.0,0.0,0.0,3.6547117233276367,3.654735565185547,8.91249953838269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6015625,0.0,1538.3197021484375,1895.4371337890625,0.0,4040.414306640625,0.9063124060630798,1.0,0.0,3.0,1.0,0.0
12415920,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.763842761516571,0.270929217338562,0.2466923743486404,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9464760422706604,0.5127701759338379,0.4873277246952057,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.6339572072029114,0.4305248558521271,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8360841274261475,0.3578095734119415,0.3414522707462311,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.726783275604248,0.2310824543237686,1.053406000137329,284.9354858398437,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2433166503906,284.9341125488281,1.0,0.5859218239784241,1.0,1.0,0.0,1.0,-3.073450088500977,3.0734424591064453,7.476459813915426e-06,2.3239049911499023,0.9007576704025269,0.9007576704025269,0.0,162.54832458496094,171.0,57207.96875,0.0,2511.677734375,1.0,279.7579650878906,283.50213623046875,294.45172119140625,298.1356506347656,293.1499938964844,293.1499938964844,279.45001220703125,35987.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699098467826844,1.0,0.0,0.0,3.6547117233276367,3.654735565185547,8.91249953838269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6015625,0.0,1538.3197021484375,1895.4371337890625,0.0,4040.414306640625,0.9063124060630798,1.0,0.0,3.0,1.0,0.0
12415980,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.7584078311920166,0.2695645093917846,0.2457834035158157,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.9384765028953552,0.51007479429245,0.4851844906806946,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.9990000128746032,0.6334278583526611,0.438326358795166,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8309780359268188,0.3568290472030639,0.3408753871917724,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7224586009979248,0.2304579019546508,1.052063226699829,284.7424621582031,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2196350097656,284.74090576171875,1.0,0.5883699059486389,1.0,1.0,0.0,1.0,-3.0768582820892334,3.076850891113281,7.49325727156247e-06,2.3265700340271,0.8964037895202637,0.8964037895202637,0.0,166.03639221191406,174.0,58424.671875,0.0,2536.472412109375,1.0,279.4584045410156,283.2893371582031,294.4403381347656,298.21881103515625,293.1499938964844,293.1499938964844,279.75,36200.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807408452033995,1.0,0.0,0.0,3.647953510284424,3.647977352142334,8.879568440534058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.76953125,0.0,1532.392822265625,1895.4371337890625,0.0,4135.15966796875,0.9049406051635742,1.0,0.0,3.0,1.0,0.0
12416040,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.7584078311920166,0.2695645093917846,0.2457834035158157,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.9384765028953552,0.51007479429245,0.4851844906806946,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.9990000128746032,0.6334278583526611,0.438326358795166,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8309780359268188,0.3568290472030639,0.3408753871917724,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7224586009979248,0.2304579019546508,1.052063226699829,284.7424621582031,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2196350097656,284.74090576171875,1.0,0.5883699059486389,1.0,1.0,0.0,1.0,-3.0768582820892334,3.076850891113281,7.49325727156247e-06,2.3265700340271,0.8964037895202637,0.8964037895202637,0.0,166.03639221191406,174.0,58424.671875,0.0,2536.472412109375,1.0,279.4584045410156,283.2893371582031,294.4403381347656,298.21881103515625,293.1499938964844,293.1499938964844,279.75,36200.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807408452033995,1.0,0.0,0.0,3.647953510284424,3.647977352142334,8.879568440534058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.76953125,0.0,1532.392822265625,1895.4371337890625,0.0,4135.15966796875,0.9049406051635742,1.0,0.0,3.0,1.0,0.0
12416100,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7555404305458069,0.2691262662410736,0.2452657371759414,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9341741800308228,0.5090184211730957,0.4840167760848999,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.6331862807273865,0.4419399201869964,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8282245397567749,0.356502890586853,0.3404712080955505,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7200382947921753,0.2302081137895584,1.0508041381835938,284.8636169433594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.210205078125,284.8708801269531,1.0,0.589461624622345,1.0,1.0,0.0,1.0,-3.077178239822388,3.0771708488464355,7.494852980016731e-06,2.3268280029296875,0.8969766497612,0.8969766497612,0.0,167.85841369628906,174.0,57238.39453125,0.0,2546.648193359375,1.0,279.7011108398437,283.43719482421875,294.366943359375,297.9768371582031,293.1499938964844,293.1499938964844,279.75,36149.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975442111492157,1.0,0.0,0.0,3.644852876663208,3.644876956939697,8.864481060300022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.208984375,0.0,1528.5687255859375,1895.4371337890625,0.0,4088.9794921875,0.9042686820030212,1.0,0.0,3.0,1.0,0.0
12416160,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7532445192337036,0.269054651260376,0.2451396137475967,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.930466890335083,0.5084229707717896,0.4833582043647766,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9982791543006896,0.6336298584938049,0.4432015419006347,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8259120583534241,0.3565213978290558,0.3404273092746734,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7179784178733826,0.230198934674263,1.050642728805542,284.90606689453125,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.20672607421875,284.9068298339844,1.0,0.5905062556266785,1.0,1.0,0.0,1.0,-3.077509880065918,3.0775022506713867,7.496495527448133e-06,2.327090263366699,0.897149384021759,0.897149384021759,0.0,169.59356689453125,177.0,57001.8046875,0.0,2556.38916015625,1.0,279.74249267578125,283.4790954589844,294.3507995605469,297.9766540527344,293.1499938964844,293.1499938964844,280.04998779296875,36090.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726563096046448,1.0,0.0,0.0,3.643791437149048,3.643815279006958,8.859317972564895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.767578125,0.0,1526.947509765625,1895.4371337890625,0.0,4064.56787109375,0.9039613604545592,1.0,0.0,3.0,1.0,0.0
12416220,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7504202127456665,0.2694964408874511,0.2454627305269241,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9253777265548706,0.5080023407936096,0.4828318357467651,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9959577918052672,0.6361860036849976,0.4447084963321686,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8229808211326599,0.3571825623512268,0.3409581184387207,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7153969407081604,0.2306874692440033,1.0525445938110352,285.0816345214844,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.211181640625,285.08251953125,1.0,0.5927096009254456,1.0,1.0,0.0,1.0,-3.08198881149292,3.0819811820983887,7.518197890021838e-06,2.330420017242432,0.9003737568855286,0.9003737568855286,0.0,172.37110900878906,180.0,55559.453125,0.0,2579.60888671875,1.0,280.04156494140625,283.68023681640625,294.3095703125,297.83160400390625,293.1499938964844,293.1499938964844,279.75,35900.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632230401039124,1.0,0.0,0.0,3.64691424369812,3.64693832397461,8.874510513123823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3876953125,0.0,1528.991455078125,1895.4371337890625,0.0,3981.263671875,0.9045343399047852,1.0,0.0,3.0,1.0,0.0
12416280,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7504202127456665,0.2694964408874511,0.2454627305269241,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9253777265548706,0.5080023407936096,0.4828318357467651,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9959577918052672,0.6361860036849976,0.4447084963321686,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8229808211326599,0.3571825623512268,0.3409581184387207,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7153969407081604,0.2306874692440033,1.0525445938110352,285.0816345214844,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.211181640625,285.08251953125,1.0,0.5927096009254456,1.0,1.0,0.0,1.0,-3.08198881149292,3.0819811820983887,7.518197890021838e-06,2.330420017242432,0.9003737568855286,0.9003737568855286,0.0,172.37110900878906,180.0,55559.453125,0.0,2579.60888671875,1.0,280.04156494140625,283.68023681640625,294.3095703125,297.83160400390625,293.1499938964844,293.1499938964844,279.75,35900.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632230401039124,1.0,0.0,0.0,3.64691424369812,3.64693832397461,8.874510513123823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3876953125,0.0,1528.991455078125,1895.4371337890625,0.0,3981.263671875,0.9045343399047852,1.0,0.0,3.0,1.0,0.0
12416340,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7468208074569702,0.268975555896759,0.2454618215560913,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9193177223205566,0.5064418911933899,0.4819341599941253,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9929251670837402,0.6373594999313354,0.4460255801677704,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8193628191947937,0.3570586144924164,0.3412914574146271,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7122528553009033,0.2307326942682266,1.054354190826416,284.89508056640625,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20440673828125,284.89288330078125,1.0,0.594937264919281,1.0,1.0,0.0,1.0,-3.0850815773010254,3.085073947906494,7.533851658081403e-06,2.332995653152466,0.8981718420982361,0.8981718420982361,0.0,175.59893798828125,183.0,56654.4765625,0.0,2602.556396484375,1.0,279.75799560546875,283.4753112792969,294.3392944335937,297.9979553222656,293.1499938964844,293.1499938964844,280.04998779296875,36037.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732744693756104,1.0,0.0,0.0,3.6464343070983887,3.646458148956299,8.872174248608644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.00537109375,0.0,1529.484619140625,1895.4371337890625,0.0,4069.9921875,0.9044924974441528,1.0,0.0,3.0,1.0,0.0
12416400,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7468208074569702,0.268975555896759,0.2454618215560913,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9193177223205566,0.5064418911933899,0.4819341599941253,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9929251670837402,0.6373594999313354,0.4460255801677704,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8193628191947937,0.3570586144924164,0.3412914574146271,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7122528553009033,0.2307326942682266,1.054354190826416,284.89508056640625,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20440673828125,284.89288330078125,1.0,0.594937264919281,1.0,1.0,0.0,1.0,-3.0850815773010254,3.085073947906494,7.533851658081403e-06,2.332995653152466,0.8981718420982361,0.8981718420982361,0.0,175.59893798828125,183.0,56654.4765625,0.0,2602.556396484375,1.0,279.75799560546875,283.4753112792969,294.3392944335937,297.9979553222656,293.1499938964844,293.1499938964844,280.04998779296875,36037.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732744693756104,1.0,0.0,0.0,3.6464343070983887,3.646458148956299,8.872174248608644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.00537109375,0.0,1529.484619140625,1895.4371337890625,0.0,4069.9921875,0.9044924974441528,1.0,0.0,3.0,1.0,0.0
12416460,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.742525041103363,0.2685781419277191,0.2450702339410781,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9124893546104432,0.5050656795501709,0.4805543422698974,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.989167094230652,0.6390495896339417,0.4470385611057281,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8149646520614624,0.3569385707378387,0.3411803543567657,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7082085609436035,0.2306673675775528,1.0544164180755615,285.04229736328125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2008056640625,285.042724609375,1.0,0.5968057513237,1.0,1.0,0.0,1.0,-3.084105968475342,3.0840985774993896,7.529109552706359e-06,2.3322672843933105,0.9006228446960449,0.9006228446960449,0.0,179.05999755859375,186.0,55157.61328125,-0.0,2618.882080078125,1.0,280.0419921875,283.65283203125,294.2450256347656,297.75738525390625,293.1499938964844,293.1499938964844,279.75,35912.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654991030693054,1.0,0.0,0.0,3.648981094360352,3.649005174636841,8.884571798262186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.107421875,0.0,1531.377685546875,1895.4371337890625,0.0,4001.451171875,0.9049991369247437,1.0,0.0,3.0,1.0,0.0
12416520,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.742525041103363,0.2685781419277191,0.2450702339410781,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9124893546104432,0.5050656795501709,0.4805543422698974,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.989167094230652,0.6390495896339417,0.4470385611057281,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8149646520614624,0.3569385707378387,0.3411803543567657,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7082085609436035,0.2306673675775528,1.0544164180755615,285.04229736328125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2008056640625,285.042724609375,1.0,0.5968057513237,1.0,1.0,0.0,1.0,-3.084105968475342,3.0840985774993896,7.529109552706359e-06,2.3322672843933105,0.9006228446960449,0.9006228446960449,0.0,179.05999755859375,186.0,55157.61328125,-0.0,2618.882080078125,1.0,280.0419921875,283.65283203125,294.2450256347656,297.75738525390625,293.1499938964844,293.1499938964844,279.75,35912.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654991030693054,1.0,0.0,0.0,3.648981094360352,3.649005174636841,8.884571798262186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.107421875,0.0,1531.377685546875,1895.4371337890625,0.0,4001.451171875,0.9049991369247437,1.0,0.0,3.0,1.0,0.0
12416580,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.737769603729248,0.2673198282718658,0.2444253265857696,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9053723216056824,0.502694308757782,0.4789035618305206,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9847007393836976,0.6392884850502014,0.4477426409721374,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8099450469017029,0.356017917394638,0.340798407793045,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7034724354743958,0.2299734205007553,1.0532355308532717,284.847412109375,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1871643066406,284.844970703125,1.0,0.5984361171722412,1.0,1.0,0.0,1.0,-3.0803253650665283,3.080317974090576,7.511232070100959e-06,2.329651117324829,0.8977235555648804,0.8977235555648804,0.0,182.80409240722656,189.0,56170.95703125,-0.0,2631.2138671875,1.0,279.75799560546875,283.4432373046875,294.2602233886719,297.8915405273437,293.1499938964844,293.1499938964844,280.04998779296875,36079.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742211103439332,1.0,0.0,0.0,3.646984815597534,3.647008895874024,8.874853847373743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.73828125,0.0,1530.408935546875,1895.4371337890625,0.0,4078.290771484375,0.9046411514282228,1.0,0.0,3.0,1.0,0.0
12416640,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.737769603729248,0.2673198282718658,0.2444253265857696,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9053723216056824,0.502694308757782,0.4789035618305206,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9847007393836976,0.6392884850502014,0.4477426409721374,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8099450469017029,0.356017917394638,0.340798407793045,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7034724354743958,0.2299734205007553,1.0532355308532717,284.847412109375,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1871643066406,284.844970703125,1.0,0.5984361171722412,1.0,1.0,0.0,1.0,-3.0803253650665283,3.080317974090576,7.511232070100959e-06,2.329651117324829,0.8977235555648804,0.8977235555648804,0.0,182.80409240722656,189.0,56170.95703125,-0.0,2631.2138671875,1.0,279.75799560546875,283.4432373046875,294.2602233886719,297.8915405273437,293.1499938964844,293.1499938964844,280.04998779296875,36079.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742211103439332,1.0,0.0,0.0,3.646984815597534,3.647008895874024,8.874853847373743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.73828125,0.0,1530.408935546875,1895.4371337890625,0.0,4078.290771484375,0.9046411514282228,1.0,0.0,3.0,1.0,0.0
12416700,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.734867513179779,0.2666976749897003,0.2438218295574188,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9013826251029968,0.5015208125114441,0.4777239263057709,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9818155765533448,0.6395077109336853,0.4477675557136535,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8067916631698608,0.3555119931697845,0.3403052091598511,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7005038857460022,0.2295333743095398,1.0514390468597412,284.9571228027344,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.18084716796875,284.9635009765625,1.0,0.5990001559257507,1.0,1.0,0.0,1.0,-3.0754551887512207,3.075447559356689,7.48749107515323e-06,2.3259644508361816,0.8988049626350403,0.8988049626350403,0.0,184.8705291748047,189.0,54901.72265625,-0.0,2632.601806640625,1.0,280.00103759765625,283.5835266113281,294.186767578125,297.651611328125,293.1499938964844,293.1499938964844,280.04998779296875,36027.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684059023857116,1.0,0.0,0.0,3.646184921264648,3.6462090015411377,8.870961778484343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.58837890625,0.0,1529.1368408203125,1895.4371337890625,0.0,4027.152587890625,0.9044805765151978,1.0,0.0,3.0,1.0,0.0
12416760,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7328558564186096,0.2663713991641998,0.2434982806444168,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8985186219215393,0.5007113814353943,0.4769084453582763,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9798972606658936,0.6401883959770203,0.4481807053089142,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8045152425765991,0.3552690148353576,0.3400532305240631,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6983558535575867,0.2292650640010833,1.0502724647521973,284.9908752441406,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1788330078125,284.9910583496094,1.0,0.5995998978614807,1.0,1.0,0.0,1.0,-3.0728721618652344,3.072864532470703,7.474855010514148e-06,2.3239834308624268,0.8994541764259338,0.8994541764259338,0.0,186.4687347412109,192.0,54620.953125,-0.0,2635.96923828125,1.0,280.0425109863281,283.6200866699219,294.1688232421875,297.6468200683594,293.1499938964844,293.1499938964844,280.3500061035156,35971.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965021789073944,1.0,0.0,0.0,3.6473257541656494,3.647349834442138,8.876513675204478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.03466796875,0.0,1529.9803466796875,1895.4371337890625,0.0,3997.221923828125,0.9046677350997924,1.0,0.0,3.0,1.0,0.0
12416820,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7300811409950256,0.2661797702312469,0.2432949841022491,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8943181037902832,0.49969282746315,0.4758775234222412,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9773751497268676,0.6421663761138916,0.4494938850402832,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8013153672218323,0.3552493453025818,0.3399963080883026,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.6953060030937195,0.2290706932544708,1.0493857860565186,285.1538391113281,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1805419921875,285.1542663574219,1.0,0.6009883284568787,1.0,1.0,0.0,1.0,-3.071826696395874,3.071819305419922,7.469786396541167e-06,2.32319974899292,0.9035550951957704,0.9035550951957704,0.0,189.0847930908203,195.0,53127.078125,-0.0,2647.6533203125,1.0,280.3415832519531,283.81402587890625,294.1257629394531,297.49542236328125,293.1499938964844,293.1499938964844,280.04998779296875,35790.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539875388145448,1.0,0.0,0.0,3.654580354690552,3.654604196548462,8.911858913052129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.392578125,0.0,1536.700439453125,1895.4371337890625,0.0,3898.81298828125,0.9061716794967652,1.0,0.0,3.0,1.0,0.0
12416880,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7300811409950256,0.2661797702312469,0.2432949841022491,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8943181037902832,0.49969282746315,0.4758775234222412,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9773751497268676,0.6421663761138916,0.4494938850402832,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8013153672218323,0.3552493453025818,0.3399963080883026,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.6953060030937195,0.2290706932544708,1.0493857860565186,285.1538391113281,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1805419921875,285.1542663574219,1.0,0.6009883284568787,1.0,1.0,0.0,1.0,-3.071826696395874,3.071819305419922,7.469786396541167e-06,2.32319974899292,0.9035550951957704,0.9035550951957704,0.0,189.0847930908203,195.0,53127.078125,-0.0,2647.6533203125,1.0,280.3415832519531,283.81402587890625,294.1257629394531,297.49542236328125,293.1499938964844,293.1499938964844,280.04998779296875,35790.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539875388145448,1.0,0.0,0.0,3.654580354690552,3.654604196548462,8.911858913052129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.392578125,0.0,1536.700439453125,1895.4371337890625,0.0,3898.81298828125,0.9061716794967652,1.0,0.0,3.0,1.0,0.0
12416940,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7261579632759094,0.264914333820343,0.2426687926054,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8887729644775391,0.4974007308483124,0.4743402898311615,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9732548594474792,0.6421486139297485,0.4500792622566223,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7969192266464233,0.3543033301830292,0.3396055698394775,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6912235021591187,0.2282671332359314,1.047655463218689,284.9566345214844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1685485839844,284.9540405273437,1.0,0.6023200750350952,1.0,1.0,0.0,1.0,-3.067392349243164,3.067384719848633,7.448849373759003e-06,2.320108890533448,0.9020998477935792,0.9020998477935792,0.0,192.4443817138672,198.0,54198.40234375,-0.0,2656.603515625,1.0,280.0579528808594,283.6034240722656,294.1656494140625,297.6669006347656,293.1499938964844,293.1499938964844,279.75,35935.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632590413093568,1.0,0.0,0.0,3.6579182147979736,3.657942295074463,8.928145689424127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.87158203125,0.0,1541.5120849609375,1895.4371337890625,0.0,3981.583740234375,0.906989336013794,1.0,0.0,3.0,1.0,0.0
12417000,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7261579632759094,0.264914333820343,0.2426687926054,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8887729644775391,0.4974007308483124,0.4743402898311615,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9732548594474792,0.6421486139297485,0.4500792622566223,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7969192266464233,0.3543033301830292,0.3396055698394775,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6912235021591187,0.2282671332359314,1.047655463218689,284.9566345214844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1685485839844,284.9540405273437,1.0,0.6023200750350952,1.0,1.0,0.0,1.0,-3.067392349243164,3.067384719848633,7.448849373759003e-06,2.320108890533448,0.9020998477935792,0.9020998477935792,0.0,192.4443817138672,198.0,54198.40234375,-0.0,2656.603515625,1.0,280.0579528808594,283.6034240722656,294.1656494140625,297.6669006347656,293.1499938964844,293.1499938964844,279.75,35935.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632590413093568,1.0,0.0,0.0,3.6579182147979736,3.657942295074463,8.928145689424127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.87158203125,0.0,1541.5120849609375,1895.4371337890625,0.0,3981.583740234375,0.906989336013794,1.0,0.0,3.0,1.0,0.0
12417060,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7197397351264954,0.2624696791172027,0.2408945262432098,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8804538249969482,0.4936412274837494,0.4713107943534851,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.9659588932991028,0.6402758359909058,0.4491976499557495,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.7899036407470703,0.3521454334259033,0.3380316197872162,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.6846604347229004,0.2265089154243469,1.0417466163635254,284.7337341308594,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.14373779296875,284.7308959960937,1.0,0.6028684973716736,1.0,1.0,0.0,1.0,-3.051567316055298,3.0515599250793457,7.372620075329905e-06,2.3083245754241943,0.8974356055259705,0.8974356055259705,0.0,196.93862915039065,201.0,55157.93359375,-0.0,2649.3125,1.0,279.7581787109375,283.3723449707031,294.1458435058594,297.7247619628906,293.1499938964844,293.1499938964844,280.04998779296875,36183.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732847213745116,1.0,0.0,0.0,3.651933908462525,3.6519579887390137,8.898957162273291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.56396484375,0.0,1536.697998046875,1895.4371337890625,0.0,4070.08203125,0.9058125019073486,1.0,0.0,3.0,1.0,0.0
12417120,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7197397351264954,0.2624696791172027,0.2408945262432098,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8804538249969482,0.4936412274837494,0.4713107943534851,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.9659588932991028,0.6402758359909058,0.4491976499557495,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.7899036407470703,0.3521454334259033,0.3380316197872162,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.6846604347229004,0.2265089154243469,1.0417466163635254,284.7337341308594,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.14373779296875,284.7308959960937,1.0,0.6028684973716736,1.0,1.0,0.0,1.0,-3.051567316055298,3.0515599250793457,7.372620075329905e-06,2.3083245754241943,0.8974356055259705,0.8974356055259705,0.0,196.93862915039065,201.0,55157.93359375,-0.0,2649.3125,1.0,279.7581787109375,283.3723449707031,294.1458435058594,297.7247619628906,293.1499938964844,293.1499938964844,280.04998779296875,36183.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732847213745116,1.0,0.0,0.0,3.651933908462525,3.6519579887390137,8.898957162273291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.56396484375,0.0,1536.697998046875,1895.4371337890625,0.0,4070.08203125,0.9058125019073486,1.0,0.0,3.0,1.0,0.0
12417180,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7142452001571655,0.2608228623867035,0.2392709553241729,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8735668063163757,0.49081951379776,0.4684422612190246,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9599116444587708,0.6398354172706604,0.4486211538314819,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7840386033058167,0.350577175617218,0.3364480137825012,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6789836883544922,0.2250410914421081,1.0351462364196775,284.8726501464844,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1307373046875,284.872802734375,1.0,0.602985680103302,1.0,1.0,0.0,1.0,-3.035620927810669,3.035613536834717,7.295557679753983e-06,2.296171188354492,0.8975609540939331,0.8975609540939331,0.0,200.573974609375,204.0,53541.70703125,-0.0,2637.3759765625,1.0,280.0419921875,283.54888916015625,294.0476379394531,297.45947265625,293.1499938964844,293.1499938964844,280.3500061035156,36112.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627491235733032,1.0,0.0,0.0,3.6470601558685294,3.64708423614502,8.875220487425395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0947265625,0.0,1530.739013671875,1895.4371337890625,0.0,3977.0537109375,0.9047028422355652,1.0,0.0,3.0,1.0,0.0
12417240,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7142452001571655,0.2608228623867035,0.2392709553241729,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8735668063163757,0.49081951379776,0.4684422612190246,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9599116444587708,0.6398354172706604,0.4486211538314819,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7840386033058167,0.350577175617218,0.3364480137825012,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6789836883544922,0.2250410914421081,1.0351462364196775,284.8726501464844,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1307373046875,284.872802734375,1.0,0.602985680103302,1.0,1.0,0.0,1.0,-3.035620927810669,3.035613536834717,7.295557679753983e-06,2.296171188354492,0.8975609540939331,0.8975609540939331,0.0,200.573974609375,204.0,53541.70703125,-0.0,2637.3759765625,1.0,280.0419921875,283.54888916015625,294.0476379394531,297.45947265625,293.1499938964844,293.1499938964844,280.3500061035156,36112.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627491235733032,1.0,0.0,0.0,3.6470601558685294,3.64708423614502,8.875220487425395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0947265625,0.0,1530.739013671875,1895.4371337890625,0.0,3977.0537109375,0.9047028422355652,1.0,0.0,3.0,1.0,0.0
12417300,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7124274969100952,0.2603910863399505,0.2388184517621994,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8712539076805115,0.4898945689201355,0.4674724638462066,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9580687880516052,0.640188992023468,0.4487670958042145,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7821270823478699,0.3501655459403991,0.3359953165054321,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6770725250244141,0.2245779037475586,1.0329190492630005,284.9987487792969,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.12921142578125,285.0057983398437,1.0,0.6031571626663208,1.0,1.0,0.0,1.0,-3.030859470367432,3.0308520793914795,7.272643415490165e-06,2.2925498485565186,0.8990975618362427,0.8990975618362427,0.0,201.8754425048828,204.0,52256.89453125,-0.0,2634.94287109375,1.0,280.2984619140625,283.70587158203125,294.0031433105469,297.27520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36022.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544901251792908,1.0,0.0,0.0,3.646726131439209,3.646750211715698,8.873594765645976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.6923828125,0.0,1529.6949462890625,1895.4371337890625,0.0,3903.321044921875,0.904605746269226,1.0,0.0,3.0,1.0,0.0
12417360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7111395001411438,0.2601438164710998,0.2385930567979812,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8695415258407593,0.4892060458660126,0.4668063819408417,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9568731784820556,0.6407724022865295,0.4491749405860901,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7807726263999939,0.3499481678009033,0.3357778787612915,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6756874918937683,0.2242743968963623,1.0315210819244385,285.0360717773437,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.13018798828125,285.036376953125,1.0,0.6034701466560364,1.0,1.0,0.0,1.0,-3.028332233428955,3.028324842453003,7.260503934958251e-06,2.290631055831909,0.9000869393348694,0.9000869393348694,0.0,202.93446350097656,207.0,51997.140625,-0.0,2635.555419921875,1.0,280.34210205078125,283.7463684082031,294.00799560546875,297.3061828613281,293.1499938964844,293.1499938964844,280.6499938964844,35946.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503290057182312,1.0,0.0,0.0,3.648472547531128,3.648496627807617,8.88209569893661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.12744140625,0.0,1531.0714111328125,1895.4371337890625,0.0,3865.925537109375,0.9049117565155028,1.0,0.0,3.0,1.0,0.0
12417420,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.7089064717292786,0.2598854005336761,0.2383739799261093,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.8665258288383484,0.4881570041179657,0.465807169675827,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9547724723815918,0.6420953273773193,0.4501186311244964,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7784635424613953,0.3497834801673889,0.3356258273124695,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.6733722686767578,0.2239291965961456,1.029996633529663,285.1997985839844,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1343994140625,285.2000732421875,1.0,0.6044152975082397,1.0,1.0,0.0,1.0,-3.025982618331909,3.025975227355957,7.249337159009883e-06,2.28889536857605,0.9048049449920654,0.9048049449920654,0.0,205.04380798339844,210.0,50542.2265625,-0.0,2641.92919921875,1.0,280.64178466796875,283.9427795410156,293.9855041503906,297.1886901855469,293.1499938964844,293.1499938964844,280.3500061035156,35746.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93882954120636,1.0,0.0,0.0,3.6573407649993896,3.657364845275879,8.925327392717008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.82666015625,0.0,1539.4517822265625,1895.4371337890625,0.0,3761.796630859375,0.906761884689331,1.0,0.0,3.0,1.0,0.0
12417480,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.7089064717292786,0.2598854005336761,0.2383739799261093,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.8665258288383484,0.4881570041179657,0.465807169675827,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9547724723815918,0.6420953273773193,0.4501186311244964,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7784635424613953,0.3497834801673889,0.3356258273124695,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.6733722686767578,0.2239291965961456,1.029996633529663,285.1997985839844,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1343994140625,285.2000732421875,1.0,0.6044152975082397,1.0,1.0,0.0,1.0,-3.025982618331909,3.025975227355957,7.249337159009883e-06,2.28889536857605,0.9048049449920654,0.9048049449920654,0.0,205.04380798339844,210.0,50542.2265625,-0.0,2641.92919921875,1.0,280.64178466796875,283.9427795410156,293.9855041503906,297.1886901855469,293.1499938964844,293.1499938964844,280.3500061035156,35746.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93882954120636,1.0,0.0,0.0,3.6573407649993896,3.657364845275879,8.925327392717008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.82666015625,0.0,1539.4517822265625,1895.4371337890625,0.0,3761.796630859375,0.906761884689331,1.0,0.0,3.0,1.0,0.0
12417540,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7049311995506287,0.2584344148635864,0.2375982254743576,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8618232011795044,0.4856832027435303,0.4641220569610595,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9503297805786132,0.641137957572937,0.4500933885574341,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7746011018753052,0.3485516309738159,0.334989458322525,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.66975337266922,0.2229118049144745,1.0273499488830566,284.9988708496094,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1239013671875,284.9961242675781,1.0,0.6053630709648132,1.0,1.0,0.0,1.0,-3.019059658050537,3.019052505493164,7.216830908873817e-06,2.283930778503418,0.9038928747177124,0.9038928747177124,0.0,208.2433013916016,213.0,51622.69921875,-0.0,2645.09326171875,1.0,280.35772705078125,283.7305603027344,294.0376281738281,297.3755187988281,293.1499938964844,293.1499938964844,280.04998779296875,35883.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489728212356568,1.0,0.0,0.0,3.662647008895874,3.6626710891723633,8.951244012678217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.39697265625,0.0,1546.4068603515625,1895.4371337890625,0.0,3853.7041015625,0.9080114960670472,1.0,0.0,3.0,1.0,0.0
12417600,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7049311995506287,0.2584344148635864,0.2375982254743576,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8618232011795044,0.4856832027435303,0.4641220569610595,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9503297805786132,0.641137957572937,0.4500933885574341,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7746011018753052,0.3485516309738159,0.334989458322525,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.66975337266922,0.2229118049144745,1.0273499488830566,284.9988708496094,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1239013671875,284.9961242675781,1.0,0.6053630709648132,1.0,1.0,0.0,1.0,-3.019059658050537,3.019052505493164,7.216830908873817e-06,2.283930778503418,0.9038928747177124,0.9038928747177124,0.0,208.2433013916016,213.0,51622.69921875,-0.0,2645.09326171875,1.0,280.35772705078125,283.7305603027344,294.0376281738281,297.3755187988281,293.1499938964844,293.1499938964844,280.04998779296875,35883.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489728212356568,1.0,0.0,0.0,3.662647008895874,3.6626710891723633,8.951244012678217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.39697265625,0.0,1546.4068603515625,1895.4371337890625,0.0,3853.7041015625,0.9080114960670472,1.0,0.0,3.0,1.0,0.0
12417660,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.698235034942627,0.2557556629180908,0.2356251627206802,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8545964956283569,0.4816783368587494,0.4608766138553619,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9424615502357484,0.6381809115409851,0.4484860301017761,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.7682887315750122,0.3460467457771301,0.3331028819084167,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.6638490557670593,0.2209172397851944,1.020413517951965,284.77197265625,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1011657714844,284.7689208984375,1.0,0.6055546402931213,1.0,1.0,0.0,1.0,-3.0002529621124268,3.0002458095550537,7.127630851755384e-06,2.26989221572876,0.8997149467468262,0.8997149467468262,0.0,212.67372131347656,216.0,52581.5703125,-0.0,2631.77294921875,1.0,280.0581359863281,283.49737548828125,294.0222473144531,297.4390563964844,293.1499938964844,293.1499938964844,279.75,36127.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598896503448486,1.0,0.0,0.0,3.658781290054321,3.6588053703308105,8.932359492064279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.23388671875,0.0,1543.91455078125,1895.4371337890625,0.0,3951.601806640625,0.9073048830032348,1.0,0.0,3.0,1.0,0.0
