time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.698235034942627,0.2557556629180908,0.2356251627206802,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8545964956283569,0.4816783368587494,0.4608766138553619,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9424615502357484,0.6381809115409851,0.4484860301017761,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.7682887315750122,0.3460467457771301,0.3331028819084167,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.6638490557670593,0.2209172397851944,1.020413517951965,284.77197265625,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1011657714844,284.7689208984375,1.0,0.6055546402931213,1.0,1.0,0.0,1.0,-3.0002529621124268,3.0002458095550537,7.127630851755384e-06,2.26989221572876,0.8997149467468262,0.8997149467468262,0.0,212.67372131347656,216.0,52581.5703125,-0.0,2631.77294921875,1.0,280.0581359863281,283.49737548828125,294.0222473144531,297.4390563964844,293.1499938964844,293.1499938964844,279.75,36127.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598896503448486,1.0,0.0,0.0,3.658781290054321,3.6588053703308105,8.932359492064279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.23388671875,0.0,1543.91455078125,1895.4371337890625,0.0,3951.601806640625,0.9073048830032348,1.0,0.0,3.0,1.0,0.0
12417780,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.6906479597091675,0.2524675130844116,0.2330142706632614,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.8467618823051453,0.4768664240837097,0.4567558169364929,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.93345308303833,0.6341902017593384,0.4460605382919311,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429382324219,0.7612701058387756,0.3428113460540771,0.3304388225078583,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.6571786999702454,0.2182935625314712,1.0103857517242432,284.54254150390625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0755615234375,284.5394287109375,1.0,0.6049533486366272,1.0,1.0,0.0,1.0,-2.973987579345703,2.973980665206909,7.003631253610365e-06,2.250131368637085,0.8924515843391418,0.8924515843391418,0.0,217.24337768554688,204.0,53386.78125,-0.0,2605.104736328125,1.0,279.7583923339844,283.2646484375,293.9896850585937,297.4619140625,293.1499938964844,293.1499938964844,280.04998779296875,36431.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685784578323364,1.0,0.0,0.0,3.643674850463867,3.643698930740357,8.858751812113042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.388671875,0.0,1529.363037109375,1895.4371337890625,0.0,4028.675537109375,0.9041325449943542,1.0,0.0,3.0,1.0,0.0
12417840,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.6906479597091675,0.2524675130844116,0.2330142706632614,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.8467618823051453,0.4768664240837097,0.4567558169364929,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.93345308303833,0.6341902017593384,0.4460605382919311,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429382324219,0.7612701058387756,0.3428113460540771,0.3304388225078583,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.6571786999702454,0.2182935625314712,1.0103857517242432,284.54254150390625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0755615234375,284.5394287109375,1.0,0.6049533486366272,1.0,1.0,0.0,1.0,-2.973987579345703,2.973980665206909,7.003631253610365e-06,2.250131368637085,0.8924515843391418,0.8924515843391418,0.0,217.24337768554688,204.0,53386.78125,-0.0,2605.104736328125,1.0,279.7583923339844,283.2646484375,293.9896850585937,297.4619140625,293.1499938964844,293.1499938964844,280.04998779296875,36431.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685784578323364,1.0,0.0,0.0,3.643674850463867,3.643698930740357,8.858751812113042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.388671875,0.0,1529.363037109375,1895.4371337890625,0.0,4028.675537109375,0.9041325449943542,1.0,0.0,3.0,1.0,0.0
12417900,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.6890864968299866,0.2511347532272339,0.2316187918186187,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.845380425453186,0.4748165309429168,0.4545817971229553,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.9322806000709534,0.6327048540115356,0.4447722733020782,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.7600555419921875,0.3414219319820404,0.328954666852951,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.6558061242103577,0.217100590467453,1.0045194625854492,284.6473693847656,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.06671142578125,284.6541748046875,1.0,0.6025972366333008,1.0,1.0,0.0,1.0,-2.959306001663208,2.959299087524414,6.9346006057458e-06,2.238999843597412,0.8914177417755127,0.8914177417755127,0.0,216.6816253662109,204.0,52032.19921875,-0.0,2574.60546875,1.0,280.0011291503906,283.4053039550781,293.908447265625,297.2008361816406,293.1499938964844,293.1499938964844,280.04998779296875,36419.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612036943435668,1.0,0.0,0.0,3.635293245315552,3.635317087173462,8.818042260827497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.22021484375,0.0,1519.9913330078125,1895.4371337890625,0.0,3963.308349609375,0.9023109674453736,1.0,0.0,3.0,1.0,0.0
12417960,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.689631998538971,0.250232070684433,0.2305774837732315,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8461720943450928,0.4732727408409118,0.4528613686561584,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.9340624809265136,0.6318877339363098,0.4439694583415985,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.7608461380004883,0.3404209911823272,0.3277826011180877,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.6561931371688843,0.2161886394023895,0.9995259642601012,284.6796875,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0624694824219,284.6795654296875,1.0,0.5996710062026978,1.0,1.0,0.0,1.0,-2.947601079940796,2.947594165802002,6.879705324536189e-06,2.2300784587860107,0.8899800181388855,0.8899800181388855,0.0,214.1445159912109,192.0,51654.83984375,-0.0,2539.9677734375,1.0,280.04248046875,283.4431457519531,293.88995361328125,297.1860046386719,293.1499938964844,293.1499938964844,280.3500061035156,36387.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561749696731568,1.0,0.0,0.0,3.6285014152526855,3.628525257110596,8.785124236965203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.46630859375,0.0,1512.2662353515625,1895.4371337890625,0.0,3918.4169921875,0.9007447361946106,1.0,0.0,3.0,1.0,0.0
12418020,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.694429337978363,0.2491505146026611,0.2291252166032791,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8516127467155457,0.4710547029972076,0.450227677822113,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9426628947257996,0.6313018202781677,0.4431213736534118,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7660397291183472,0.3391325175762176,0.3260608911514282,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6602133512496948,0.2149410992860794,0.9917030334472656,284.84136962890625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.06158447265625,284.8417663574219,1.0,0.5927396416664124,1.0,1.0,0.0,1.0,-2.930185317993164,2.93017840385437,6.798525646445341e-06,2.2168471813201904,0.8880816698074341,0.8880816698074341,0.0,205.9164581298828,180.0,49992.52734375,-0.0,2466.6220703125,1.0,280.34136962890625,283.6424255371094,293.8526916503906,297.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,36321.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420083165168762,1.0,0.0,0.0,3.6168739795684814,3.616897821426392,8.728910643185372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.650390625,0.0,1499.0108642578125,1895.4371337890625,0.0,3790.68994140625,0.8980900645256042,1.0,0.0,3.0,1.0,0.0
12418080,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.694429337978363,0.2491505146026611,0.2291252166032791,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8516127467155457,0.4710547029972076,0.450227677822113,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9426628947257996,0.6313018202781677,0.4431213736534118,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7660397291183472,0.3391325175762176,0.3260608911514282,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6602133512496948,0.2149410992860794,0.9917030334472656,284.84136962890625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.06158447265625,284.8417663574219,1.0,0.5927396416664124,1.0,1.0,0.0,1.0,-2.930185317993164,2.93017840385437,6.798525646445341e-06,2.2168471813201904,0.8880816698074341,0.8880816698074341,0.0,205.9164581298828,180.0,49992.52734375,-0.0,2466.6220703125,1.0,280.34136962890625,283.6424255371094,293.8526916503906,297.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,36321.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420083165168762,1.0,0.0,0.0,3.6168739795684814,3.616897821426392,8.728910643185372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.650390625,0.0,1499.0108642578125,1895.4371337890625,0.0,3790.68994140625,0.8980900645256042,1.0,0.0,3.0,1.0,0.0
12418140,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7024639844894409,0.2486110925674438,0.228172168135643,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8606237769126892,0.4695226550102234,0.4482655525207519,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9552857875823976,0.6314677000045776,0.4428438544273376,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7745903730392456,0.3384381234645843,0.3248986303806305,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6673187017440796,0.2142237424850464,0.9861191511154176,285.00933837890625,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.06671142578125,285.0098571777344,1.0,0.585132360458374,1.0,1.0,0.0,1.0,-2.91823148727417,2.918224811553955,6.74318334858981e-06,2.2078099250793457,0.8863800764083862,0.8863800764083862,0.0,195.45558166503903,168.0,48395.234375,-0.0,2392.78515625,1.0,280.64141845703125,283.8460388183594,293.8304748535156,296.9024963378906,293.1499938964844,293.1499938964844,280.95001220703125,36276.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287960529327391,1.0,0.0,0.0,3.606498956680298,3.606522560119629,8.678904919179331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.865234375,0.0,1487.3555908203125,1895.4371337890625,0.0,3670.100830078125,0.8957444429397583,1.0,0.0,3.0,1.0,0.0
12418200,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7024639844894409,0.2486110925674438,0.228172168135643,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8606237769126892,0.4695226550102234,0.4482655525207519,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9552857875823976,0.6314677000045776,0.4428438544273376,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7745903730392456,0.3384381234645843,0.3248986303806305,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6673187017440796,0.2142237424850464,0.9861191511154176,285.00933837890625,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.06671142578125,285.0098571777344,1.0,0.585132360458374,1.0,1.0,0.0,1.0,-2.91823148727417,2.918224811553955,6.74318334858981e-06,2.2078099250793457,0.8863800764083862,0.8863800764083862,0.0,195.45558166503903,168.0,48395.234375,-0.0,2392.78515625,1.0,280.64141845703125,283.8460388183594,293.8304748535156,296.9024963378906,293.1499938964844,293.1499938964844,280.95001220703125,36276.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287960529327391,1.0,0.0,0.0,3.606498956680298,3.606522560119629,8.678904919179331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.865234375,0.0,1487.3555908203125,1895.4371337890625,0.0,3670.100830078125,0.8957444429397583,1.0,0.0,3.0,1.0,0.0
12418260,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.7125607132911682,0.2483559697866439,0.2274761646986007,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8723443746566772,0.468379408121109,0.4466780126094818,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9698410630226136,0.6320264935493469,0.4428505003452301,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.7856267094612122,0.3380856215953827,0.324061781167984,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.6767472624778748,0.2138313353061676,0.9819785356521606,285.1786804199219,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.07476806640625,285.17926025390625,1.0,0.5772774815559387,1.0,1.0,0.0,1.0,-2.9095070362091064,2.909500360488892,6.703007329633692e-06,2.201246738433838,0.8852159380912781,0.8852159380912781,0.0,184.0312957763672,156.0,46840.5625,-0.0,2320.453369140625,1.0,280.9413452148437,284.05010986328125,293.8083190917969,296.7837829589844,293.1499938964844,293.1499938964844,281.25,36223.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916292667388916,1.0,0.0,0.0,3.59812331199646,3.598146915435791,8.638639883429278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.6708984375,0.0,1477.8612060546875,1895.4371337890625,0.0,3554.906005859375,0.8938374519348145,1.0,0.0,3.0,1.0,0.0
12418320,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.7125607132911682,0.2483559697866439,0.2274761646986007,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8723443746566772,0.468379408121109,0.4466780126094818,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9698410630226136,0.6320264935493469,0.4428505003452301,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.7856267094612122,0.3380856215953827,0.324061781167984,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.6767472624778748,0.2138313353061676,0.9819785356521606,285.1786804199219,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.07476806640625,285.17926025390625,1.0,0.5772774815559387,1.0,1.0,0.0,1.0,-2.9095070362091064,2.909500360488892,6.703007329633692e-06,2.201246738433838,0.8852159380912781,0.8852159380912781,0.0,184.0312957763672,156.0,46840.5625,-0.0,2320.453369140625,1.0,280.9413452148437,284.05010986328125,293.8083190917969,296.7837829589844,293.1499938964844,293.1499938964844,281.25,36223.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916292667388916,1.0,0.0,0.0,3.59812331199646,3.598146915435791,8.638639883429278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.6708984375,0.0,1477.8612060546875,1895.4371337890625,0.0,3554.906005859375,0.8938374519348145,1.0,0.0,3.0,1.0,0.0
12418380,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.7236585021018982,0.2482735365629196,0.2269355654716491,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.8865897059440613,0.4674965441226959,0.4453386068344116,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.9850279688835144,0.6328408718109131,0.443036675453186,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7988693118095398,0.3379538357257843,0.3234354853630066,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.6882510185241699,0.2136455625295639,0.978781521320343,285.3482360839844,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0842590332031,285.34881591796875,1.0,0.569352388381958,1.0,1.0,0.0,1.0,-2.902872323989868,2.9028656482696533,6.672589734080248e-06,2.1962804794311523,0.8845893144607544,0.8845893144607544,0.0,172.20494079589844,144.0,45312.91796875,-0.0,2250.189453125,1.0,281.24127197265625,284.25372314453125,293.7834777832031,296.6650085449219,293.1499938964844,293.1499938964844,281.54998779296875,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039976596832277,1.0,0.0,0.0,3.5919530391693115,3.5919766426086426,8.609038104623323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.85791015625,0.0,1470.7489013671875,1895.4371337890625,0.0,3440.819091796875,0.8924184441566467,1.0,0.0,3.0,1.0,0.0
12418440,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.7236585021018982,0.2482735365629196,0.2269355654716491,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.8865897059440613,0.4674965441226959,0.4453386068344116,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.9850279688835144,0.6328408718109131,0.443036675453186,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7988693118095398,0.3379538357257843,0.3234354853630066,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.6882510185241699,0.2136455625295639,0.978781521320343,285.3482360839844,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0842590332031,285.34881591796875,1.0,0.569352388381958,1.0,1.0,0.0,1.0,-2.902872323989868,2.9028656482696533,6.672589734080248e-06,2.1962804794311523,0.8845893144607544,0.8845893144607544,0.0,172.20494079589844,144.0,45312.91796875,-0.0,2250.189453125,1.0,281.24127197265625,284.25372314453125,293.7834777832031,296.6650085449219,293.1499938964844,293.1499938964844,281.54998779296875,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039976596832277,1.0,0.0,0.0,3.5919530391693115,3.5919766426086426,8.609038104623323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.85791015625,0.0,1470.7489013671875,1895.4371337890625,0.0,3440.819091796875,0.8924184441566467,1.0,0.0,3.0,1.0,0.0
12418500,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.729600191116333,0.2482627183198928,0.2266776710748672,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.8945785760879517,0.4671080410480499,0.4447008073329925,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.9924646019935608,0.6332945823669434,0.4431360363960266,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.8062097430229187,0.3379361927509308,0.323154866695404,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.6946874856948853,0.2135965377092361,0.9773569107055664,285.4759521484375,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0890197753906,285.4838562011719,1.0,0.5653765797615051,1.0,1.0,0.0,1.0,-2.899864196777344,2.899857521057129,6.658844995399704e-06,2.1940393447875977,0.8850020170211792,0.8850020170211792,0.0,166.266357421875,144.0,44066.43359375,-0.0,2215.583740234375,1.0,281.4969177246094,284.4125366210937,293.7474365234375,296.5072326660156,293.1499938964844,293.1499938964844,281.54998779296875,36119.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956841826438904,1.0,0.0,0.0,3.5895450115203857,3.589568614959717,8.597498890594579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.24609375,0.0,1467.82470703125,1895.4371337890625,0.0,3363.322265625,0.8918856382369995,1.0,0.0,3.0,1.0,0.0
12418560,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.7360517382621765,0.2483090460300445,0.2265059500932693,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.903266966342926,0.4667963981628418,0.4441819787025451,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.9990000128746032,0.6338680982589722,0.4427486658096313,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.8138719201087952,0.3379827439785003,0.3229677677154541,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.7016632556915283,0.2135969549417495,0.9762464761734008,285.5175170898437,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0943603515625,285.5180053710937,1.0,0.5613953471183777,1.0,1.0,0.0,1.0,-2.8970861434936523,2.897079467773437,6.646308975177817e-06,2.192035436630249,0.8844975829124451,0.8844975829124451,0.0,160.32432556152344,132.0,43797.234375,-0.0,2181.367431640625,1.0,281.5415954589844,284.4566345214844,293.7559509277344,296.54498291015625,293.1499938964844,293.1499938964844,281.8500061035156,36100.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915747404098511,1.0,0.0,0.0,3.5881052017211914,3.5881288051605225,8.590603215452575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.515625,0.0,1466.1343994140625,1895.4371337890625,0.0,3324.931396484375,0.8915139436721802,1.0,0.0,3.0,1.0,0.0
12418620,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.7460943460464478,0.2483308315277099,0.226233035326004,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.9174869656562804,0.4661366045475006,0.4432450532913208,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.9990000128746032,0.6376727223396301,0.4244856536388397,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.8251333832740784,0.3380267024040222,0.322696328163147,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.7122054696083069,0.2135528922080993,0.9745517373085022,285.6699523925781,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1105651855469,285.66961669921875,1.0,0.5521432757377625,1.0,1.0,0.0,1.0,-2.870497941970825,2.870491504669189,6.525862772832625e-06,2.172369241714477,0.8846495151519775,0.8846495151519775,0.0,150.9582977294922,120.0,42104.4921875,-0.0,2090.834228515625,1.0,281.8411865234375,284.6459045410156,293.7253112792969,296.4159851074219,293.1499938964844,293.1499938964844,282.1499938964844,36051.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785821795463562,1.0,0.0,0.0,3.586256504058838,3.586280107498169,8.581753263570135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.24853515625,0.0,1463.7781982421875,1895.4371337890625,0.0,3203.291748046875,0.8910631537437439,1.0,0.0,3.0,1.0,0.0
12418680,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.7460943460464478,0.2483308315277099,0.226233035326004,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.9174869656562804,0.4661366045475006,0.4432450532913208,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.9990000128746032,0.6376727223396301,0.4244856536388397,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.8251333832740784,0.3380267024040222,0.322696328163147,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.7122054696083069,0.2135528922080993,0.9745517373085022,285.6699523925781,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1105651855469,285.66961669921875,1.0,0.5521432757377625,1.0,1.0,0.0,1.0,-2.870497941970825,2.870491504669189,6.525862772832625e-06,2.172369241714477,0.8846495151519775,0.8846495151519775,0.0,150.9582977294922,120.0,42104.4921875,-0.0,2090.834228515625,1.0,281.8411865234375,284.6459045410156,293.7253112792969,296.4159851074219,293.1499938964844,293.1499938964844,282.1499938964844,36051.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785821795463562,1.0,0.0,0.0,3.586256504058838,3.586280107498169,8.581753263570135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.24853515625,0.0,1463.7781982421875,1895.4371337890625,0.0,3203.291748046875,0.8910631537437439,1.0,0.0,3.0,1.0,0.0
12418740,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.7585968971252441,0.2483619749546051,0.2259247303009033,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.9357709288597108,0.4655342102050781,0.4423171579837799,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.9990000128746032,0.6451817154884338,0.4026044607162475,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.8386130928993225,0.3380869030952453,0.3223995566368103,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.7239777445793152,0.2135646939277649,0.9728634357452391,285.8167724609375,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1446838378906,285.8163452148437,1.0,0.5419870018959045,1.0,1.0,0.0,1.0,-2.841081380844116,2.8410749435424805,6.392553132172907e-06,2.1499950885772705,0.8850265145301819,0.8850265145301819,0.0,140.80148315429688,123.0,40386.0546875,-0.0,1992.2667236328125,1.0,282.1409912109375,284.8314208984375,293.69024658203125,296.2772216796875,293.1499938964844,293.1499938964844,282.45001220703125,36011.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641886711120605,1.0,0.0,0.0,3.5858657360076904,3.5858891010284424,8.579882546655426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.16357421875,0.0,1463.0640869140625,1895.4371337890625,0.0,3068.294677734375,0.8909459710121155,1.0,0.0,3.0,1.0,0.0
12418800,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.7585968971252441,0.2483619749546051,0.2259247303009033,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.9357709288597108,0.4655342102050781,0.4423171579837799,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.9990000128746032,0.6451817154884338,0.4026044607162475,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.8386130928993225,0.3380869030952453,0.3223995566368103,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.7239777445793152,0.2135646939277649,0.9728634357452391,285.8167724609375,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1446838378906,285.8163452148437,1.0,0.5419870018959045,1.0,1.0,0.0,1.0,-2.841081380844116,2.8410749435424805,6.392553132172907e-06,2.1499950885772705,0.8850265145301819,0.8850265145301819,0.0,140.80148315429688,123.0,40386.0546875,-0.0,1992.2667236328125,1.0,282.1409912109375,284.8314208984375,293.69024658203125,296.2772216796875,293.1499938964844,293.1499938964844,282.45001220703125,36011.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641886711120605,1.0,0.0,0.0,3.5858657360076904,3.5858891010284424,8.579882546655426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.16357421875,0.0,1463.0640869140625,1895.4371337890625,0.0,3068.294677734375,0.8909459710121155,1.0,0.0,3.0,1.0,0.0
12418860,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7669390439987183,0.2484664916992187,0.2258061021566391,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.9472354054450988,0.4650491178035736,0.4416293203830719,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.9990000128746032,0.653593897819519,0.3893164992332458,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8475071787834167,0.338226854801178,0.3223060071468353,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.7314124703407288,0.2137144804000854,0.9723994135856628,285.9710693359375,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1868896484375,285.9712829589844,1.0,0.5363638401031494,1.0,1.0,0.0,1.0,-2.823447704315185,2.823441505432129,6.312970526778372e-06,2.13642954826355,0.8858353495597839,0.8858353495597839,0.0,134.87046813964844,126.0,38772.9609375,-0.0,1935.1824951171875,1.0,282.441162109375,285.0225830078125,293.6556396484375,296.14111328125,293.1499938964844,293.1499938964844,282.75,35967.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487627506256104,1.0,0.0,0.0,3.5870354175567627,3.587058782577514,8.585481054979027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5546875,0.0,1463.99658203125,1895.4371337890625,0.0,2923.683349609375,0.8911774754524231,1.0,0.0,3.0,1.0,0.0
12418920,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7669390439987183,0.2484664916992187,0.2258061021566391,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.9472354054450988,0.4650491178035736,0.4416293203830719,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.9990000128746032,0.653593897819519,0.3893164992332458,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8475071787834167,0.338226854801178,0.3223060071468353,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.7314124703407288,0.2137144804000854,0.9723994135856628,285.9710693359375,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1868896484375,285.9712829589844,1.0,0.5363638401031494,1.0,1.0,0.0,1.0,-2.823447704315185,2.823441505432129,6.312970526778372e-06,2.13642954826355,0.8858353495597839,0.8858353495597839,0.0,134.87046813964844,126.0,38772.9609375,-0.0,1935.1824951171875,1.0,282.441162109375,285.0225830078125,293.6556396484375,296.14111328125,293.1499938964844,293.1499938964844,282.75,35967.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487627506256104,1.0,0.0,0.0,3.5870354175567627,3.587058782577514,8.585481054979027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5546875,0.0,1463.99658203125,1895.4371337890625,0.0,2923.683349609375,0.8911774754524231,1.0,0.0,3.0,1.0,0.0
12418980,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7716372013092041,0.2486459463834762,0.2258526682853698,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.9531533718109132,0.4646806418895721,0.4411550462245941,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.9990000128746032,0.6608088612556458,0.38237464427948,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.8525121808052063,0.3384571671485901,0.3223989009857178,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.7356178760528564,0.2139743715524673,0.9729675054550172,286.1331787109375,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2204895019531,286.1336669921875,1.0,0.5335748195648193,1.0,1.0,0.0,1.0,-2.815375566482544,2.815369129180908,6.276832664298127e-06,2.130278825759888,0.8872406482696533,0.8872406482696533,0.0,131.89585876464844,144.0,37248.30859375,-0.0,1908.024658203125,1.0,282.7412109375,285.2185363769531,293.6237487792969,296.0146484375,293.1499938964844,293.1499938964844,283.04998779296875,35910.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331979513168335,1.0,0.0,0.0,3.590299129486084,3.590322494506836,8.601111289863184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.453125,0.0,1467.0985107421875,1895.4371337890625,0.0,2778.235107421875,0.89186692237854,1.0,0.0,3.0,1.0,0.0
12419040,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7716372013092041,0.2486459463834762,0.2258526682853698,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.9531533718109132,0.4646806418895721,0.4411550462245941,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.9990000128746032,0.6608088612556458,0.38237464427948,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.8525121808052063,0.3384571671485901,0.3223989009857178,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.7356178760528564,0.2139743715524673,0.9729675054550172,286.1331787109375,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2204895019531,286.1336669921875,1.0,0.5335748195648193,1.0,1.0,0.0,1.0,-2.815375566482544,2.815369129180908,6.276832664298127e-06,2.130278825759888,0.8872406482696533,0.8872406482696533,0.0,131.89585876464844,144.0,37248.30859375,-0.0,1908.024658203125,1.0,282.7412109375,285.2185363769531,293.6237487792969,296.0146484375,293.1499938964844,293.1499938964844,283.04998779296875,35910.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331979513168335,1.0,0.0,0.0,3.590299129486084,3.590322494506836,8.601111289863184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.453125,0.0,1467.0985107421875,1895.4371337890625,0.0,2778.235107421875,0.89186692237854,1.0,0.0,3.0,1.0,0.0
12419100,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7701884508132935,0.2487574964761734,0.2259536832571029,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26104736328125,0.9509395360946656,0.4645307064056396,0.4410047531127929,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616271972656,0.9990000128746032,0.6637067198753357,0.3846873939037323,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.8509688973426819,0.3386031985282898,0.3225368559360504,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.7344250679016113,0.2141320407390594,0.9737273454666138,286.2606201171875,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.23260498046875,286.2691650390625,1.0,0.5351018309593201,1.0,1.0,0.0,1.0,-2.819157838821411,2.8191514015197754,6.293294063652866e-06,2.1329474449157715,0.888733983039856,0.888733983039856,0.0,132.9166259765625,144.0,36053.43359375,-0.0,1918.9522705078125,1.0,282.9969177246094,285.3766784667969,293.5830078125,295.8572692871094,293.1499938964844,293.1499938964844,283.04998779296875,35865.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231488466262817,1.0,0.0,0.0,3.5926456451416016,3.592669010162353,8.612357191850606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.07177734375,0.0,1469.2965087890625,1895.4371337890625,0.0,2684.765869140625,0.8923952579498291,1.0,0.0,3.0,1.0,0.0
12419160,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.7667321562767029,0.2489267140626907,0.2261883318424224,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.9458622932434082,0.464457631111145,0.4410207569599151,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.9990000128746032,0.6657481789588928,0.3902905285358429,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074035644531,0.847257137298584,0.3388118743896484,0.3228147327899933,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.7314502596855164,0.2143250107765197,0.9749961495399476,286.3075256347656,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.2398681640625,286.3087463378906,1.0,0.5380168557167053,1.0,1.0,0.0,1.0,-2.8280460834503174,2.8280398845672607,6.332930297503481e-06,2.1396212577819824,0.8894409537315369,0.8894409537315369,0.0,135.424072265625,162.0,35880.140625,-0.0,1945.2413330078125,1.0,283.0415954589844,285.4232788085937,293.59246826171875,295.8968200683594,293.1499938964844,293.1499938964844,283.1499938964844,35837.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179171085357666,1.0,0.0,0.0,3.596153497695923,3.596177101135254,8.629183980701782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.330078125,0.0,1472.8865966796875,1895.4371337890625,0.0,2636.28369140625,0.891124427318573,1.0,0.0,3.0,1.0,0.0
12419220,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785400390625,0.7552917003631592,0.2488798648118972,0.2265346199274063,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788146972656,0.9287906885147096,0.4638874530792236,0.4409025311470032,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.9990000128746032,0.6665378212928772,0.4091279506683349,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786926269531,0.8351219296455383,0.3388995230197906,0.3232891261577606,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3784484863281,0.7213687896728516,0.2144223600625991,0.9772557616233826,286.3787841796875,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.232666015625,286.3795471191406,1.0,0.5469989776611328,1.0,1.0,0.0,1.0,-2.854243993759156,2.8542375564575195,6.450850378314499e-06,2.1594626903533936,0.8902150988578796,0.8902150988578796,0.0,143.93942260742188,180.0,35398.2421875,-0.0,2029.0863037109373,1.0,283.1468200683594,285.50665283203125,293.5986022949219,295.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,35488.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129929900169373,1.0,0.0,0.0,3.582573652267456,3.582596778869629,8.564135214328417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.9677734375,0.0,1455.6826171875,1895.4371337890625,0.0,2590.78271484375,0.8864773511886597,1.0,0.0,3.0,1.0,0.0
12419280,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785400390625,0.7552917003631592,0.2488798648118972,0.2265346199274063,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788146972656,0.9287906885147096,0.4638874530792236,0.4409025311470032,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.9990000128746032,0.6665378212928772,0.4091279506683349,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786926269531,0.8351219296455383,0.3388995230197906,0.3232891261577606,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3784484863281,0.7213687896728516,0.2144223600625991,0.9772557616233826,286.3787841796875,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.232666015625,286.3795471191406,1.0,0.5469989776611328,1.0,1.0,0.0,1.0,-2.854243993759156,2.8542375564575195,6.450850378314499e-06,2.1594626903533936,0.8902150988578796,0.8902150988578796,0.0,143.93942260742188,180.0,35398.2421875,-0.0,2029.0863037109373,1.0,283.1468200683594,285.50665283203125,293.5986022949219,295.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,35488.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129929900169373,1.0,0.0,0.0,3.582573652267456,3.582596778869629,8.564135214328417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.9677734375,0.0,1455.6826171875,1895.4371337890625,0.0,2590.78271484375,0.8864773511886597,1.0,0.0,3.0,1.0,0.0
12419340,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.7405574321746826,0.248276486992836,0.2265235781669616,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9067585468292236,0.4627175331115722,0.4403676688671112,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.9990000128746032,0.6631174087524414,0.4352163672447204,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.8193106055259705,0.3384674489498138,0.3234330117702484,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.706980288028717,0.2140203267335891,0.9780641198158264,286.3966979980469,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.2004699707031,286.3973693847656,1.0,0.5587672591209412,1.0,1.0,0.0,1.0,-2.886093616485596,2.886086940765381,6.595852482860209e-06,2.1836655139923096,0.8892722129821777,0.8892722129821777,0.0,156.13458251953125,183.0,35327.734375,-0.0,2142.0263671875,1.0,283.14990234375,285.5282592773437,293.5923156738281,295.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,34880.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149120211601257,1.0,0.0,0.0,3.548357963562012,3.548380851745605,8.401332252105931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.23779296875,0.0,1414.8602294921875,1895.4371337890625,0.0,2608.4990234375,0.8778399229049683,1.0,0.0,3.0,1.0,0.0
12419400,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.7405574321746826,0.248276486992836,0.2265235781669616,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9067585468292236,0.4627175331115722,0.4403676688671112,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.9990000128746032,0.6631174087524414,0.4352163672447204,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.8193106055259705,0.3384674489498138,0.3234330117702484,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.706980288028717,0.2140203267335891,0.9780641198158264,286.3966979980469,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.2004699707031,286.3973693847656,1.0,0.5587672591209412,1.0,1.0,0.0,1.0,-2.886093616485596,2.886086940765381,6.595852482860209e-06,2.1836655139923096,0.8892722129821777,0.8892722129821777,0.0,156.13458251953125,183.0,35327.734375,-0.0,2142.0263671875,1.0,283.14990234375,285.5282592773437,293.5923156738281,295.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,34880.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149120211601257,1.0,0.0,0.0,3.548357963562012,3.548380851745605,8.401332252105931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.23779296875,0.0,1414.8602294921875,1895.4371337890625,0.0,2608.4990234375,0.8778399229049683,1.0,0.0,3.0,1.0,0.0
12419460,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.7296441793441772,0.24727363884449,0.2260336875915527,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.8917645215988159,0.4611163437366485,0.4393009543418884,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.9990000128746032,0.6571412682533264,0.4556135833263397,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.8069666624069214,0.3376147150993347,0.3230681419372558,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.6951930522918701,0.2131735533475875,0.9763841032981871,286.4110717773437,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1585388183594,286.411376953125,1.0,0.5669565796852112,1.0,1.0,0.0,1.0,-2.9062819480896,2.9062752723693848,6.689279416605132e-06,2.1993141174316406,0.8870452642440796,0.8870452642440796,0.0,165.95375061035156,186.0,35131.55078125,-0.0,2225.18603515625,1.0,283.1499938964844,285.5472106933594,293.5572814941406,295.86212158203125,293.1499938964844,293.1499938964844,283.1499938964844,34140.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169286251068115,1.0,0.0,0.0,3.50136399269104,3.501386404037476,8.180273880498135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.1484375,0.0,1360.660400390625,1895.4371337890625,0.0,2627.138671875,0.8662333488464355,1.0,0.0,3.0,1.0,0.0
12419520,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.7296441793441772,0.24727363884449,0.2260336875915527,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.8917645215988159,0.4611163437366485,0.4393009543418884,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.9990000128746032,0.6571412682533264,0.4556135833263397,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.8069666624069214,0.3376147150993347,0.3230681419372558,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.6951930522918701,0.2131735533475875,0.9763841032981871,286.4110717773437,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1585388183594,286.411376953125,1.0,0.5669565796852112,1.0,1.0,0.0,1.0,-2.9062819480896,2.9062752723693848,6.689279416605132e-06,2.1993141174316406,0.8870452642440796,0.8870452642440796,0.0,165.95375061035156,186.0,35131.55078125,-0.0,2225.18603515625,1.0,283.1499938964844,285.5472106933594,293.5572814941406,295.86212158203125,293.1499938964844,293.1499938964844,283.1499938964844,34140.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169286251068115,1.0,0.0,0.0,3.50136399269104,3.501386404037476,8.180273880498135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.1484375,0.0,1360.660400390625,1895.4371337890625,0.0,2627.138671875,0.8662333488464355,1.0,0.0,3.0,1.0,0.0
