time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143371582031,0.7184880375862122,0.2459975332021713,0.225324273109436,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141540527344,0.8768606781959534,0.4592026174068451,0.4379701912403106,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.9893292784690856,0.6519607901573181,0.4572173058986664,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41424560546875,0.7937309741973877,0.3364427089691162,0.3224321007728576,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.6830703020095825,0.2120200097560882,0.9733978509902954,286.4141845703125,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1282043457031,286.4136657714844,1.0,0.5720080137252808,1.0,1.0,0.0,1.0,-2.901509046554565,2.9015023708343506,6.668299647571985e-06,2.1961424350738525,0.8833921551704407,0.8833921551704407,0.0,175.646728515625,189.0,34711.48046875,-0.0,2264.79833984375,1.0,283.1499938964844,285.5586242675781,293.5096740722656,295.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,33330.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169804215431213,1.0,0.0,0.0,3.4442555904388428,3.444277048110962,7.91560353263776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.92822265625,0.0,1297.2420654296875,1895.4371337890625,0.0,2627.617919921875,0.8522974848747253,1.0,0.0,3.0,1.0,0.0
12419640,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143371582031,0.7184880375862122,0.2459975332021713,0.225324273109436,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141540527344,0.8768606781959534,0.4592026174068451,0.4379701912403106,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.9893292784690856,0.6519607901573181,0.4572173058986664,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41424560546875,0.7937309741973877,0.3364427089691162,0.3224321007728576,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.6830703020095825,0.2120200097560882,0.9733978509902954,286.4141845703125,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1282043457031,286.4136657714844,1.0,0.5720080137252808,1.0,1.0,0.0,1.0,-2.901509046554565,2.9015023708343506,6.668299647571985e-06,2.1961424350738525,0.8833921551704407,0.8833921551704407,0.0,175.646728515625,189.0,34711.48046875,-0.0,2264.79833984375,1.0,283.1499938964844,285.5586242675781,293.5096740722656,295.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,33330.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169804215431213,1.0,0.0,0.0,3.4442555904388428,3.444277048110962,7.91560353263776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.92822265625,0.0,1297.2420654296875,1895.4371337890625,0.0,2627.617919921875,0.8522974848747253,1.0,0.0,3.0,1.0,0.0
12419700,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.7137032151222229,0.2452897280454635,0.2248634099960327,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161071777344,0.8708429932594299,0.458160251379013,0.4371790289878845,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161071777344,0.983558714389801,0.6504529714584351,0.4560903012752533,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.788311243057251,0.3357702791690826,0.3219874203205108,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.6780750155448914,0.211379125714302,0.9713859558105468,286.4161071777344,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.11968994140625,286.4159240722656,1.0,0.5736150741577148,1.0,1.0,0.0,1.0,-2.8956398963928223,2.8956334590911865,6.641375875915401e-06,2.191711664199829,0.8810567855834961,0.8810567855834961,0.0,179.61627197265625,189.0,34430.24609375,-0.0,2274.208251953125,1.0,283.1499938964844,285.5663146972656,293.4833374023437,295.7539978027344,293.1499938964844,293.1499938964844,283.1499938964844,32763.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160163760185242,1.0,0.0,0.0,3.4047188758850098,3.40474009513855,7.734919904578419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.85107421875,0.0,1254.431640625,1895.4371337890625,0.0,2618.703857421875,0.8454920649528503,1.0,0.0,3.0,1.0,0.0
12419760,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7094987034797668,0.2445577383041381,0.224354937672615,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8658450841903687,0.4570836424827575,0.4363285303115845,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.9786391854286194,0.6492547392845154,0.4552716016769409,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.7837828993797302,0.3350610435009002,0.3214806020259857,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.6738770604133606,0.2107167392969131,0.9691463112831116,286.4134521484375,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.11297607421875,286.4130859375,1.0,0.5748426914215088,1.0,1.0,0.0,1.0,-2.8897202014923096,2.8897135257720947,6.614290668949252e-06,2.1872498989105225,0.8783149123191833,0.8783149123191833,0.0,182.94381713867188,192.0,34195.28125,-0.0,2280.276611328125,1.0,283.1499938964844,285.5687255859375,293.4577331542969,295.7137451171875,293.1499938964844,293.1499938964844,283.1499938964844,32486.96875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145506381988525,1.0,0.0,0.0,3.378509283065796,3.378530263900757,7.616291100021044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.72021484375,0.0,1227.248046875,1895.4371337890625,0.0,2605.16162109375,0.8363974690437317,1.0,0.0,3.0,1.0,0.0
12419820,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.7052208185195923,0.2437214255332946,0.223744735121727,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.8610214591026306,0.4558529853820801,0.4353233873844147,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.9737589359283448,0.6480829119682312,0.4545088112354278,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.7793880701065063,0.3342370092868805,0.3208576738834381,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.6697836518287659,0.2099580466747284,0.966446042060852,286.4173889160156,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.10650634765625,286.4173278808594,1.0,0.5758997201919556,1.0,1.0,0.0,1.0,-2.882866144180298,2.882859706878662,6.582994046766544e-06,2.182081699371338,0.8749778866767883,0.8749778866767883,0.0,186.1665496826172,192.0,33863.19140625,-0.0,2284.1650390625,1.0,283.1499938964844,285.5787353515625,293.4291687011719,295.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,31861.75,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124184608459473,1.0,0.0,0.0,3.331204652786255,3.3312251567840576,7.404503890029446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.10791015625,0.0,1178.3154296875,1895.4371337890625,0.0,2585.482421875,0.8278008699417114,1.0,0.0,3.0,1.0,0.0
12419880,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41656494140625,0.7021871209144592,0.2430523484945297,0.2232458293437957,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.8576686978340149,0.4548681974411011,0.4345079660415649,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164733886719,0.9702850580215454,0.6472191214561462,0.4539688229560852,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.7763192653656006,0.3335689604282379,0.3203386664390564,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41656494140625,0.6669132709503174,0.2093503475189209,0.9642226696014404,286.41650390625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1019287109375,286.4162902832031,1.0,0.5765447616577148,1.0,1.0,0.0,1.0,-2.877340078353882,2.877333641052246,6.557812412211206e-06,2.177912950515747,0.8720365166664124,0.8720365166664124,0.0,188.4050445556641,195.0,33639.58984375,-0.0,2285.513427734375,1.0,283.1499938964844,285.5821228027344,293.40777587890625,295.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,31606.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105422854423523,1.0,0.0,0.0,3.3049585819244385,3.304978609085083,7.288285246431769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.88818359375,0.0,1152.3446044921875,1895.4371337890625,0.0,2568.18798828125,0.8187165856361389,1.0,0.0,3.0,1.0,0.0
12419940,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.6960238814353943,0.2415058314800262,0.2220582962036132,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.8510070443153381,0.4525905549526214,0.4325830638408661,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.9631598591804504,0.6453244090080261,0.452796995639801,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.7701887488365173,0.3320008814334869,0.3190787732601166,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.661152184009552,0.2079406678676605,0.9588996767997742,286.42291259765625,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.0926208496094,286.4228210449219,1.0,0.5775736570358276,1.0,1.0,0.0,1.0,-2.864275932312012,2.864269495010376,6.498453331005294e-06,2.1680498123168945,0.8646517395973206,0.8646517395973206,0.0,192.8310394287109,198.0,33045.87109375,-0.0,2284.4228515625,1.0,283.1499938964844,285.59844970703125,293.3594665527344,295.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,30706.2421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056699633598328,1.0,0.0,0.0,3.224682569503784,3.2247016429901123,6.93852655331284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.46923828125,0.0,1074.469970703125,1895.4371337890625,0.0,2523.376708984375,0.7995116710662842,1.0,0.0,3.0,1.0,0.0
12420000,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.6960238814353943,0.2415058314800262,0.2220582962036132,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.8510070443153381,0.4525905549526214,0.4325830638408661,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.9631598591804504,0.6453244090080261,0.452796995639801,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.7701887488365173,0.3320008814334869,0.3190787732601166,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.661152184009552,0.2079406678676605,0.9588996767997742,286.42291259765625,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.0926208496094,286.4228210449219,1.0,0.5775736570358276,1.0,1.0,0.0,1.0,-2.864275932312012,2.864269495010376,6.498453331005294e-06,2.1680498123168945,0.8646517395973206,0.8646517395973206,0.0,192.8310394287109,198.0,33045.87109375,-0.0,2284.4228515625,1.0,283.1499938964844,285.59844970703125,293.3594665527344,295.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,30706.2421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056699633598328,1.0,0.0,0.0,3.224682569503784,3.2247016429901123,6.93852655331284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.46923828125,0.0,1074.469970703125,1895.4371337890625,0.0,2523.376708984375,0.7995116710662842,1.0,0.0,3.0,1.0,0.0
12420060,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.6905179619789124,0.2399264872074127,0.2208190113306045,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.8452049493789673,0.4502655267715454,0.4305888414382934,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.9566836953163148,0.6434147953987122,0.4516171216964721,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7648180723190308,0.3303739130496979,0.3177381157875061,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.6560829281806946,0.2064965069293975,0.9533088207244872,286.4324951171875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0843811035156,286.4325256347656,1.0,0.5782048106193542,1.0,1.0,0.0,1.0,-2.850637674331665,2.8506312370300293,6.436755938921124e-06,2.157745361328125,0.8562268614768982,0.8562268614768982,0.0,196.6717071533203,186.0,32414.12890625,-0.0,2279.46240234375,1.0,283.1499938964844,285.6175537109375,293.310791015625,295.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,29791.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002800941467285,1.0,0.0,0.0,3.1382322311401367,3.1382505893707275,6.571484618689283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.029296875,0.0,994.9122924804688,1895.4371337890625,0.0,2473.986083984375,0.7789143323898315,1.0,0.0,3.0,1.0,0.0
12420120,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.6905179619789124,0.2399264872074127,0.2208190113306045,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.8452049493789673,0.4502655267715454,0.4305888414382934,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.9566836953163148,0.6434147953987122,0.4516171216964721,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7648180723190308,0.3303739130496979,0.3177381157875061,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.6560829281806946,0.2064965069293975,0.9533088207244872,286.4324951171875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0843811035156,286.4325256347656,1.0,0.5782048106193542,1.0,1.0,0.0,1.0,-2.850637674331665,2.8506312370300293,6.436755938921124e-06,2.157745361328125,0.8562268614768982,0.8562268614768982,0.0,196.6717071533203,186.0,32414.12890625,-0.0,2279.46240234375,1.0,283.1499938964844,285.6175537109375,293.310791015625,295.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,29791.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002800941467285,1.0,0.0,0.0,3.1382322311401367,3.1382505893707275,6.571484618689283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.029296875,0.0,994.9122924804688,1895.4371337890625,0.0,2473.986083984375,0.7789143323898315,1.0,0.0,3.0,1.0,0.0
12420180,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44366455078125,0.6907761693000793,0.2383352071046829,0.2193155139684677,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.8458929061889648,0.4479075670242309,0.4283003807067871,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.9583005905151368,0.6414529085159302,0.4502117335796356,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.7655039429664612,0.3287051022052765,0.3160938620567322,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.6562126278877258,0.2050328254699707,0.9463775753974916,286.4436950683594,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0770874023437,286.4437561035156,1.0,0.5741430521011353,1.0,1.0,0.0,1.0,-2.8340837955474854,2.8340775966644287,6.3623342612118e-06,2.1452698707580566,0.8467525839805603,0.8467525839805603,0.0,193.8480682373047,174.0,31728.548828125,-0.0,2237.269775390625,1.0,283.1499938964844,285.6384582519531,293.260009765625,295.3682556152344,293.1499938964844,293.1499938964844,283.1499938964844,28869.35546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944148182868958,1.0,0.0,0.0,3.045849323272705,3.0458667278289795,6.1902778725198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.32861328125,0.0,914.6434326171876,1895.4371337890625,0.0,2420.47509765625,0.7569909691810608,1.0,0.0,3.0,1.0,0.0
12420240,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44366455078125,0.6907761693000793,0.2383352071046829,0.2193155139684677,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.8458929061889648,0.4479075670242309,0.4283003807067871,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.9583005905151368,0.6414529085159302,0.4502117335796356,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.7655039429664612,0.3287051022052765,0.3160938620567322,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.6562126278877258,0.2050328254699707,0.9463775753974916,286.4436950683594,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0770874023437,286.4437561035156,1.0,0.5741430521011353,1.0,1.0,0.0,1.0,-2.8340837955474854,2.8340775966644287,6.3623342612118e-06,2.1452698707580566,0.8467525839805603,0.8467525839805603,0.0,193.8480682373047,174.0,31728.548828125,-0.0,2237.269775390625,1.0,283.1499938964844,285.6384582519531,293.260009765625,295.3682556152344,293.1499938964844,293.1499938964844,283.1499938964844,28869.35546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944148182868958,1.0,0.0,0.0,3.045849323272705,3.0458667278289795,6.1902778725198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.32861328125,0.0,914.6434326171876,1895.4371337890625,0.0,2420.47509765625,0.7569909691810608,1.0,0.0,3.0,1.0,0.0
12420300,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.6923853754997253,0.2375502735376358,0.2185075432062149,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.453125,0.8478922843933105,0.4467271864414215,0.4270856976509094,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45318603515625,0.9611631035804749,0.6404621601104736,0.4494501948356628,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.7673941850662231,0.3278670310974121,0.315199464559555,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4528503417969,0.6576025485992432,0.2043059319257736,0.9426097869873048,286.4530944824219,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0738830566406,286.4534912109375,1.0,0.5711424350738525,1.0,1.0,0.0,1.0,-2.8251326084136963,2.8251261711120605,6.3222250901162624e-06,2.138502359390259,0.841669499874115,0.841669499874115,0.0,190.77542114257807,174.0,31337.337890625,-0.0,2207.18798828125,1.0,283.1499938964844,285.6531066894531,293.23321533203125,295.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,28261.92578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912298440933228,1.0,0.0,0.0,2.989880323410034,2.9898972511291504,5.964869842500775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.44970703125,0.0,867.8632202148438,1895.4371337890625,0.0,2391.527587890625,0.7464653253555298,1.0,0.0,3.0,1.0,0.0
12420360,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569091796875,0.6947236657142639,0.2367722392082214,0.2176826447248459,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570007324219,0.8507183194160461,0.4455459117889404,0.4258463680744171,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.9649565815925598,0.6394632458686829,0.4486679434776306,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569702148437,0.7700554132461548,0.3270271122455597,0.314278244972229,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568786621094,0.6596558094024658,0.203583687543869,0.9387373924255372,286.4570007324219,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0709533691406,286.4571838378906,1.0,0.5676782131195068,1.0,1.0,0.0,1.0,-2.815948247909546,2.8159420490264893,6.281196419877233e-06,2.1315550804138184,0.8362452983856201,0.8362452983856201,0.0,186.9781188964844,162.0,30997.705078125,-0.0,2173.406982421875,1.0,283.1499938964844,285.6617126464844,293.2064208984375,295.27166748046875,293.1499938964844,293.1499938964844,283.1499938964844,27947.431640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879179120063782,1.0,0.0,0.0,2.947802782058716,2.947819232940674,5.798159463665797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.62939453125,0.0,834.607666015625,1895.4371337890625,0.0,2361.51318359375,0.7338168025016785,1.0,0.0,3.0,1.0,0.0
12420420,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.7010641098022461,0.2352373600006103,0.2159969061613083,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739074707031,0.8583382964134216,0.4431879222393036,0.4233115613460541,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47393798828125,0.974356472492218,0.637455940246582,0.447048932313919,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4738464355469,0.7771937251091003,0.3253465592861175,0.3123765289783478,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.6653367280960083,0.2021542191505432,0.9307907819747924,286.473876953125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0658569335937,286.4742126464844,1.0,0.5598160624504089,1.0,1.0,0.0,1.0,-2.7970898151397705,2.797083616256714,6.197353286552243e-06,2.117282629013061,0.8247842788696289,0.8247842788696289,0.0,177.99349975585938,150.0,30226.234375,-0.0,2099.01171875,1.0,283.1499938964844,285.6883850097656,293.1505126953125,295.17010498046875,293.1499938964844,293.1499938964844,283.1499938964844,27014.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807301878929138,1.0,0.0,0.0,2.843830108642578,2.84384560585022,5.396357209974667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.50732421875,0.0,755.2243041992188,1895.4371337890625,0.0,2296.698486328125,0.7093326449394226,1.0,0.0,3.0,1.0,0.0
12420480,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.7010641098022461,0.2352373600006103,0.2159969061613083,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739074707031,0.8583382964134216,0.4431879222393036,0.4233115613460541,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47393798828125,0.974356472492218,0.637455940246582,0.447048932313919,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4738464355469,0.7771937251091003,0.3253465592861175,0.3123765289783478,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.6653367280960083,0.2021542191505432,0.9307907819747924,286.473876953125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0658569335937,286.4742126464844,1.0,0.5598160624504089,1.0,1.0,0.0,1.0,-2.7970898151397705,2.797083616256714,6.197353286552243e-06,2.117282629013061,0.8247842788696289,0.8247842788696289,0.0,177.99349975585938,150.0,30226.234375,-0.0,2099.01171875,1.0,283.1499938964844,285.6883850097656,293.1505126953125,295.17010498046875,293.1499938964844,293.1499938964844,283.1499938964844,27014.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807301878929138,1.0,0.0,0.0,2.843830108642578,2.84384560585022,5.396357209974667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.50732421875,0.0,755.2243041992188,1895.4371337890625,0.0,2296.698486328125,0.7093326449394226,1.0,0.0,3.0,1.0,0.0
12420540,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945983886719,0.7093163728713989,0.2337266951799392,0.2142892330884933,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.8683851361274719,0.440837025642395,0.4207357466220855,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9852840900421144,0.6354387998580933,0.4453872144222259,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947204589844,0.7865159511566162,0.3236648142337799,0.3104265034198761,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945373535156,0.672940731048584,0.2007436156272888,0.9227075576782228,286.49481201171875,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0616760253906,286.49530029296875,1.0,0.5510962605476379,1.0,1.0,0.0,1.0,-2.7778823375701904,2.777876138687134,6.112525170465233e-06,2.1027402877807617,0.8124164342880249,0.8124164342880249,0.0,167.80601501464844,138.0,29417.103515625,-0.0,2019.2802734375,1.0,283.1499938964844,285.7188415527344,293.0926513671875,295.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,26075.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728232145309448,1.0,0.0,0.0,2.734414577484131,2.734428882598877,4.989097988072899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.33056640625,0.0,677.529296875,1895.4371337890625,0.0,2225.949462890625,0.6836629509925842,1.0,0.0,3.0,1.0,0.0
12420600,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945983886719,0.7093163728713989,0.2337266951799392,0.2142892330884933,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.8683851361274719,0.440837025642395,0.4207357466220855,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9852840900421144,0.6354387998580933,0.4453872144222259,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947204589844,0.7865159511566162,0.3236648142337799,0.3104265034198761,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945373535156,0.672940731048584,0.2007436156272888,0.9227075576782228,286.49481201171875,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0616760253906,286.49530029296875,1.0,0.5510962605476379,1.0,1.0,0.0,1.0,-2.7778823375701904,2.777876138687134,6.112525170465233e-06,2.1027402877807617,0.8124164342880249,0.8124164342880249,0.0,167.80601501464844,138.0,29417.103515625,-0.0,2019.2802734375,1.0,283.1499938964844,285.7188415527344,293.0926513671875,295.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,26075.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728232145309448,1.0,0.0,0.0,2.734414577484131,2.734428882598877,4.989097988072899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.33056640625,0.0,677.529296875,1895.4371337890625,0.0,2225.949462890625,0.6836629509925842,1.0,0.0,3.0,1.0,0.0
12420660,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.7187949419021606,0.2322375774383545,0.2125761210918426,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52032470703125,0.8808191418647766,0.4384967982769012,0.4181424379348755,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.9968545436859132,0.6334210634231567,0.4437036216259002,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202331542969,0.797896146774292,0.3219829797744751,0.3084495663642883,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199584960937,0.6824028491973877,0.1993502676486969,0.9145776033401488,286.52032470703125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0582580566406,286.5210266113281,1.0,0.5418325066566467,1.0,1.0,0.0,1.0,-2.758522748947144,2.758516788482666,6.027611107128905e-06,2.088079929351806,0.7992045283317566,0.7992045283317566,0.0,156.94911193847656,126.0,28571.087890625,-0.0,1937.1925048828125,1.0,283.1499938964844,285.7535095214844,293.0330810546875,294.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,25129.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764183521270752,1.0,0.0,0.0,2.619875431060791,2.6198890209198,4.579885626299074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.30615234375,0.0,602.3102416992188,1895.4371337890625,0.0,2149.365966796875,0.6568825840950012,1.0,0.0,3.0,1.0,0.0
12420720,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.7187949419021606,0.2322375774383545,0.2125761210918426,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52032470703125,0.8808191418647766,0.4384967982769012,0.4181424379348755,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.9968545436859132,0.6334210634231567,0.4437036216259002,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202331542969,0.797896146774292,0.3219829797744751,0.3084495663642883,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199584960937,0.6824028491973877,0.1993502676486969,0.9145776033401488,286.52032470703125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0582580566406,286.5210266113281,1.0,0.5418325066566467,1.0,1.0,0.0,1.0,-2.758522748947144,2.758516788482666,6.027611107128905e-06,2.088079929351806,0.7992045283317566,0.7992045283317566,0.0,156.94911193847656,126.0,28571.087890625,-0.0,1937.1925048828125,1.0,283.1499938964844,285.7535095214844,293.0330810546875,294.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,25129.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764183521270752,1.0,0.0,0.0,2.619875431060791,2.6198890209198,4.579885626299074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.30615234375,0.0,602.3102416992188,1895.4371337890625,0.0,2149.365966796875,0.6568825840950012,1.0,0.0,3.0,1.0,0.0
12420780,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.7268669605255127,0.2307152450084686,0.2109208852052688,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.892188310623169,0.4361173808574676,0.4156047403812408,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.9990000128746032,0.6325479745864868,0.4304412305355072,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439147949219,0.8081172108650208,0.320251852273941,0.3065170347690582,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.6909547448158264,0.1979268789291381,0.9067310094833374,286.5439758300781,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0561828613281,286.54425048828125,1.0,0.531501054763794,1.0,1.0,0.0,1.0,-2.725922107696533,2.7259163856506348,5.886427516088588e-06,2.063616752624512,0.7851064801216125,0.7851064801216125,0.0,147.32916259765625,114.0,27620.53515625,-0.0,1841.548095703125,1.0,283.1499938964844,285.7875671386719,292.9712829589844,294.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,24177.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546977400779724,1.0,0.0,0.0,2.500384330749512,2.500396966934204,4.1716404552971653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.2314453125,0.0,530.1973266601562,1895.4371337890625,0.0,2066.229248046875,0.6290395855903625,1.0,0.0,3.0,1.0,0.0
12420840,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.7268669605255127,0.2307152450084686,0.2109208852052688,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.892188310623169,0.4361173808574676,0.4156047403812408,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.9990000128746032,0.6325479745864868,0.4304412305355072,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439147949219,0.8081172108650208,0.320251852273941,0.3065170347690582,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.6909547448158264,0.1979268789291381,0.9067310094833374,286.5439758300781,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0561828613281,286.54425048828125,1.0,0.531501054763794,1.0,1.0,0.0,1.0,-2.725922107696533,2.7259163856506348,5.886427516088588e-06,2.063616752624512,0.7851064801216125,0.7851064801216125,0.0,147.32916259765625,114.0,27620.53515625,-0.0,1841.548095703125,1.0,283.1499938964844,285.7875671386719,292.9712829589844,294.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,24177.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546977400779724,1.0,0.0,0.0,2.500384330749512,2.500396966934204,4.1716404552971653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.2314453125,0.0,530.1973266601562,1895.4371337890625,0.0,2066.229248046875,0.6290395855903625,1.0,0.0,3.0,1.0,0.0
12420900,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.7309634685516357,0.2299318611621856,0.2100751250982284,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.8980724811553955,0.4349015951156616,0.4143137037754059,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578918457031,0.9990000128746032,0.6334428787231445,0.4209706485271454,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8131705522537231,0.319359689950943,0.3055279552936554,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.557373046875,0.695361316204071,0.1972029209136963,0.9027576446533204,286.5577697753906,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0570373535156,286.5584411621094,1.0,0.5258476734161377,1.0,1.0,0.0,1.0,-2.705899238586426,2.705893516540528,5.800277449452551e-06,2.0484626293182373,0.777734100818634,0.777734100818634,0.0,142.54864501953125,114.0,27075.3828125,-0.0,1789.1649169921875,1.0,283.1499938964844,285.8077697753906,292.9383850097656,294.7744445800781,293.1499938964844,293.1499938964844,283.1499938964844,23553.9453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494176030158997,1.0,0.0,0.0,2.43127989768982,2.4312918186187744,3.944239210795786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.826171875,0.0,490.90380859375,1895.4371337890625,0.0,2020.4149169921875,0.6156450510025024,1.0,0.0,3.0,1.0,0.0
12420960,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.7355138063430786,0.2291425168514251,0.2092205733060836,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.9046103358268738,0.4336771965026855,0.4130117297172546,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.9990000128746032,0.6351155638694763,0.4109107255935669,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655517578125,0.8185976147651672,0.3184573948383331,0.304525762796402,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653381347656,0.7002519965171814,0.1964749991893768,0.8987530469894409,286.56561279296875,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0604248046875,286.5660095214844,1.0,0.5199593901634216,1.0,1.0,0.0,1.0,-2.6851985454559326,2.685192823410034,5.711846824851818e-06,2.0327799320220947,0.7700497508049011,0.7700497508049011,0.0,137.5961151123047,102.0,26590.49609375,-0.0,1735.625732421875,1.0,283.1499938964844,285.8216857910156,292.9055480957031,294.7123107910156,293.1499938964844,293.1499938964844,283.1499938964844,23222.587890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437976598739624,1.0,0.0,0.0,2.3759255409240723,2.375936985015869,3.766682254990883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.21484375,0.0,461.681640625,1895.4371337890625,0.0,1972.037353515625,0.6001594662666321,1.0,0.0,3.0,1.0,0.0
12421020,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843200683594,0.742035984992981,0.228131502866745,0.2081134915351867,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846862792969,0.9144935607910156,0.4321077167987823,0.4113278090953827,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.9990000128746032,0.6381617784500122,0.3973051607608795,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58453369140625,0.8261420726776123,0.3172949254512787,0.3032232820987701,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58416748046875,0.7071774005889893,0.195543959736824,0.8935742974281311,286.5846252441406,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0699462890625,286.5854797363281,1.0,0.5121200084686279,1.0,1.0,0.0,1.0,-2.657702207565308,2.657696485519409,5.595424227067269e-06,2.0119428634643555,0.7600125670433044,0.7600125670433044,0.0,131.0864715576172,102.0,25877.982421875,-0.0,1665.9783935546875,1.0,283.1499938964844,285.8489074707031,292.8621826171875,294.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,22485.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735989511013031,1.0,0.0,0.0,2.287937879562378,2.287948608398437,3.492864948384522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.7890625,0.0,416.72412109375,1895.4371337890625,0.0,1905.5179443359373,0.5825417637825012,1.0,0.0,3.0,1.0,0.0
12421080,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.7461093664169312,0.2275609374046325,0.2074902504682541,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915832519531,0.9208573698997498,0.4312219619750976,0.4103798270225525,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.9990000128746032,0.6402152180671692,0.3892935812473297,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914611816406,0.8307586908340454,0.3166360259056091,0.302486777305603,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911865234375,0.7113761901855469,0.1950240433216095,0.8906679749488831,286.591552734375,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.078125,286.5921630859375,1.0,0.507575273513794,1.0,1.0,0.0,1.0,-2.6418068408966064,2.641801357269287,5.528665042220382e-06,1.999895453453064,0.7541583180427551,0.7541583180427551,0.0,127.35550689697266,105.0,25515.201171875,-0.0,1626.4573974609375,1.0,283.1499938964844,285.8601989746094,292.8382873535156,294.5811767578125,293.1499938964844,293.1499938964844,283.1499938964844,22252.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313994765281677,1.0,0.0,0.0,2.2468769550323486,2.246887683868408,3.368619729826605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.462890625,0.0,397.2985534667969,1895.4371337890625,0.0,1866.81005859375,0.5703250169754028,1.0,0.0,3.0,1.0,0.0
12421140,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.7523958683013916,0.2260211408138275,0.2059186846017837,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9308882355690002,0.4288198053836822,0.4079182744026184,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.9990000128746032,0.6458358764648438,0.3763346076011657,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.8379457592964172,0.3148436248302459,0.3006000220775604,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296691894531,0.7174271941184998,0.1936503052711486,0.8835095763206482,286.63043212890625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.104736328125,286.6319885253906,1.0,0.4998258948326111,1.0,1.0,0.0,1.0,-2.610495090484619,2.6104896068573,5.397830591391539e-06,1.9759095907211304,0.7376431822776794,0.7376431822776794,0.0,121.22567749023438,108.0,24462.9453125,-0.0,1555.3106689453125,1.0,283.1499938964844,285.9093017578125,292.77130126953125,294.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,21255.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177472114562988,1.0,0.0,0.0,2.1142055988311768,2.11421537399292,2.982550881824864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.58056640625,0.0,337.7261962890625,1895.4371337890625,0.0,1753.5260009765625,0.5427531599998474,1.0,0.0,3.0,1.0,0.0
12421200,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.7523958683013916,0.2260211408138275,0.2059186846017837,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9308882355690002,0.4288198053836822,0.4079182744026184,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.9990000128746032,0.6458358764648438,0.3763346076011657,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.8379457592964172,0.3148436248302459,0.3006000220775604,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296691894531,0.7174271941184998,0.1936503052711486,0.8835095763206482,286.63043212890625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.104736328125,286.6319885253906,1.0,0.4998258948326111,1.0,1.0,0.0,1.0,-2.610495090484619,2.6104896068573,5.397830591391539e-06,1.9759095907211304,0.7376431822776794,0.7376431822776794,0.0,121.22567749023438,108.0,24462.9453125,-0.0,1555.3106689453125,1.0,283.1499938964844,285.9093017578125,292.77130126953125,294.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,21255.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177472114562988,1.0,0.0,0.0,2.1142055988311768,2.11421537399292,2.982550881824864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.58056640625,0.0,337.7261962890625,1895.4371337890625,0.0,1753.5260009765625,0.5427531599998474,1.0,0.0,3.0,1.0,0.0
12421260,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647644042969,0.7547118067741394,0.2244658172130584,0.2044512629508972,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.934844732284546,0.4264252185821533,0.4055878818035126,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.9990000128746032,0.6498817205429077,0.3701192736625671,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.8407755494117737,0.3130358457565307,0.2988202571868896,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66455078125,0.7195608019828796,0.1923035383224487,0.8770610094070435,286.665283203125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1231994628906,286.6668701171875,1.0,0.4950094223022461,1.0,1.0,0.0,1.0,-2.588564872741699,2.588559627532959,5.307309038471431e-06,1.9591968059539795,0.7203429341316223,0.7203429341316223,0.0,118.07829284667967,111.0,23564.552734375,-0.0,1511.4503173828125,1.0,283.1499938964844,285.95135498046875,292.710205078125,294.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,20802.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042331695556641,1.0,0.0,0.0,2.005980968475342,2.005990028381348,2.685016795567208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.3935546875,0.0,295.3302307128906,1895.4371337890625,0.0,1644.3194580078125,0.5189515948295593,1.0,0.0,3.0,1.0,0.0
12421320,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647644042969,0.7547118067741394,0.2244658172130584,0.2044512629508972,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.934844732284546,0.4264252185821533,0.4055878818035126,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.9990000128746032,0.6498817205429077,0.3701192736625671,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.8407755494117737,0.3130358457565307,0.2988202571868896,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66455078125,0.7195608019828796,0.1923035383224487,0.8770610094070435,286.665283203125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1231994628906,286.6668701171875,1.0,0.4950094223022461,1.0,1.0,0.0,1.0,-2.588564872741699,2.588559627532959,5.307309038471431e-06,1.9591968059539795,0.7203429341316223,0.7203429341316223,0.0,118.07829284667967,111.0,23564.552734375,-0.0,1511.4503173828125,1.0,283.1499938964844,285.95135498046875,292.710205078125,294.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,20802.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042331695556641,1.0,0.0,0.0,2.005980968475342,2.005990028381348,2.685016795567208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.3935546875,0.0,295.3302307128906,1895.4371337890625,0.0,1644.3194580078125,0.5189515948295593,1.0,0.0,3.0,1.0,0.0
12421380,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006225585937,0.7540430426597595,0.222860962152481,0.2030045390129089,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.9343722462654114,0.4239951074123382,0.4032939076423645,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.9990000128746032,0.652327835559845,0.3685065805912018,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.8403688669204712,0.3111775815486908,0.2970622181892395,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70037841796875,0.7189292311668396,0.1909220963716507,0.8708235621452332,286.701171875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1311340332031,286.7029113769531,1.0,0.4922165274620056,1.0,1.0,0.0,1.0,-2.572516679763794,2.5725114345550537,5.241588496573968e-06,1.9469820261001587,0.702311635017395,0.702311635017395,0.0,116.86089324951172,114.0,22716.3125,-0.0,1484.5369873046875,1.0,283.1499938964844,285.9927673339844,292.6513977050781,294.2210388183594,293.1499938964844,293.1499938964844,283.1499938964844,20566.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915138363838196,1.0,0.0,0.0,1.905278205871582,1.90528666973114,2.422201248464262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.0205078125,0.0,260.07977294921875,1895.4371337890625,0.0,1544.4361572265625,0.4973262250423431,1.0,0.0,3.0,1.0,0.0
