time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006225585937,0.7540430426597595,0.222860962152481,0.2030045390129089,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.9343722462654114,0.4239951074123382,0.4032939076423645,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.9990000128746032,0.652327835559845,0.3685065805912018,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.8403688669204712,0.3111775815486908,0.2970622181892395,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70037841796875,0.7189292311668396,0.1909220963716507,0.8708235621452332,286.701171875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1311340332031,286.7029113769531,1.0,0.4922165274620056,1.0,1.0,0.0,1.0,-2.572516679763794,2.5725114345550537,5.241588496573968e-06,1.9469820261001587,0.702311635017395,0.702311635017395,0.0,116.86089324951172,114.0,22716.3125,-0.0,1484.5369873046875,1.0,283.1499938964844,285.9927673339844,292.6513977050781,294.2210388183594,293.1499938964844,293.1499938964844,283.1499938964844,20566.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915138363838196,1.0,0.0,0.0,1.905278205871582,1.90528666973114,2.422201248464262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.0205078125,0.0,260.07977294921875,1895.4371337890625,0.0,1544.4361572265625,0.4973262250423431,1.0,0.0,3.0,1.0,0.0
12421500,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196655273437,0.7528150677680969,0.2220411896705627,0.2022827416658401,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.932810127735138,0.4227659106254577,0.4021521508693695,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72052001953125,0.9990000128746032,0.653008759021759,0.369051843881607,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200927734375,0.8391945362091064,0.3102293014526367,0.2961834967136383,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.7177696824073792,0.1902092844247818,0.8677047491073608,286.72027587890625,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1316223144531,286.7221069335937,1.0,0.4914005994796753,1.0,1.0,0.0,1.0,-2.566128253936768,2.566123008728028,5.215554210735718e-06,1.9421255588531487,0.6930260062217712,0.6930260062217712,0.0,116.80718994140624,114.0,22300.619140625,-0.0,1475.7889404296875,1.0,283.1499938964844,286.0140991210937,292.6216125488281,294.1663513183594,293.1499938964844,293.1499938964844,283.1499938964844,20501.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854214668273926,1.0,0.0,0.0,1.8562824726104736,1.8562906980514529,2.299225201340961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.42236328125,0.0,244.25112915039065,1895.4371337890625,0.0,1497.6561279296875,0.4869843423366546,1.0,0.0,3.0,1.0,0.0
12421560,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7396850585937,0.7511882781982422,0.2212136387825012,0.2015613913536071,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.930642545223236,0.4215298295021057,0.4010120034217834,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405700683594,0.9990000128746032,0.6534148454666138,0.37021404504776,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.8375834822654724,0.3092715442180633,0.2953038513660431,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.7162090539932251,0.1894822418689727,0.8645641803741455,286.7403259277344,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1304931640625,286.74224853515625,1.0,0.4908466041088104,1.0,1.0,0.0,1.0,-2.560455083847046,2.5604498386383057,5.192495791561669e-06,1.9378159046173096,0.6835902333259583,0.6835902333259583,0.0,117.0062484741211,117.0,21885.25,-0.0,1469.1292724609375,1.0,283.1499938964844,286.0360412597656,292.5912780761719,294.1112976074219,293.1499938964844,293.1499938964844,283.1499938964844,20454.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794135570526123,1.0,0.0,0.0,1.807571649551392,1.807579517364502,2.180140228347227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.841796875,0.0,229.2829132080078,1895.4371337890625,0.0,1452.23095703125,0.4768050014972687,1.0,0.0,3.0,1.0,0.0
12421620,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832946777344,0.7469869256019592,0.2195421010255813,0.2001221626996994,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.9248307347297668,0.4190428256988525,0.398737221956253,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.9990000128746032,0.6534660458564758,0.3740807175636291,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837829589844,0.8333086371421814,0.3073335289955139,0.2935427129268646,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.7120286226272583,0.187986359000206,0.8581945896148682,286.7840270996094,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1240539550781,286.7862243652344,1.0,0.4903960227966308,1.0,1.0,0.0,1.0,-2.550865411758423,2.5508604049682617,5.153655365575105e-06,1.9305400848388672,0.6642740964889526,0.6642740964889526,0.0,118.04300689697266,120.0,21049.361328125,-0.0,1460.9720458984375,1.0,283.1499938964844,286.08251953125,292.52838134765625,293.9989318847656,293.1499938964844,293.1499938964844,283.1499938964844,20396.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673897504806519,1.0,0.0,0.0,1.710364580154419,1.710371971130371,1.951959376356172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.43603515625,0.0,201.54800415039065,1895.4371337890625,0.0,1363.520751953125,0.4567883014678955,1.0,0.0,3.0,1.0,0.0
12421680,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832946777344,0.7469869256019592,0.2195421010255813,0.2001221626996994,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.9248307347297668,0.4190428256988525,0.398737221956253,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.9990000128746032,0.6534660458564758,0.3740807175636291,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837829589844,0.8333086371421814,0.3073335289955139,0.2935427129268646,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.7120286226272583,0.187986359000206,0.8581945896148682,286.7840270996094,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1240539550781,286.7862243652344,1.0,0.4903960227966308,1.0,1.0,0.0,1.0,-2.550865411758423,2.5508604049682617,5.153655365575105e-06,1.9305400848388672,0.6642740964889526,0.6642740964889526,0.0,118.04300689697266,120.0,21049.361328125,-0.0,1460.9720458984375,1.0,283.1499938964844,286.08251953125,292.52838134765625,293.9989318847656,293.1499938964844,293.1499938964844,283.1499938964844,20396.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673897504806519,1.0,0.0,0.0,1.710364580154419,1.710371971130371,1.951959376356172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.43603515625,0.0,201.54800415039065,1895.4371337890625,0.0,1363.520751953125,0.4567883014678955,1.0,0.0,3.0,1.0,0.0
12421740,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.7419789433479309,0.2178606390953064,0.1986916214227676,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.9177486896514891,0.4165471196174621,0.3964727520942688,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.9990000128746032,0.6526784896850586,0.3794110119342804,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.8281009793281555,0.3053773939609527,0.291782945394516,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7067066431045532,0.1864456087350845,0.8517131209373474,286.8327941894531,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.11376953125,286.8352355957031,1.0,0.4905803799629211,1.0,1.0,0.0,1.0,-2.5429253578186035,2.5429203510284424,5.121628419146873e-06,1.9245257377624512,0.6444321870803833,0.6444321870803833,0.0,119.70352172851562,123.0,20198.646484375,-0.0,1457.7296142578125,1.0,283.1499938964844,286.1327819824219,292.4630126953125,293.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,20356.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549885272979736,1.0,0.0,0.0,1.612922430038452,1.6129294633865356,1.7358826198687893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.43603515625,0.0,176.35848999023438,1895.4371337890625,0.0,1275.2640380859375,0.4371074438095093,1.0,0.0,3.0,1.0,0.0
12421800,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.7419789433479309,0.2178606390953064,0.1986916214227676,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.9177486896514891,0.4165471196174621,0.3964727520942688,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.9990000128746032,0.6526784896850586,0.3794110119342804,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.8281009793281555,0.3053773939609527,0.291782945394516,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7067066431045532,0.1864456087350845,0.8517131209373474,286.8327941894531,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.11376953125,286.8352355957031,1.0,0.4905803799629211,1.0,1.0,0.0,1.0,-2.5429253578186035,2.5429203510284424,5.121628419146873e-06,1.9245257377624512,0.6444321870803833,0.6444321870803833,0.0,119.70352172851562,123.0,20198.646484375,-0.0,1457.7296142578125,1.0,283.1499938964844,286.1327819824219,292.4630126953125,293.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,20356.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549885272979736,1.0,0.0,0.0,1.612922430038452,1.6129294633865356,1.7358826198687893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.43603515625,0.0,176.35848999023438,1895.4371337890625,0.0,1275.2640380859375,0.4371074438095093,1.0,0.0,3.0,1.0,0.0
12421860,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.7365452647209167,0.2161798924207687,0.1972739845514297,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.91010719537735,0.4140541553497314,0.3942233622074127,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.9990000128746032,0.6511949896812439,0.3856975138187408,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8223366141319275,0.3034143149852752,0.290029376745224,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.7007046341896057,0.1848733276128769,0.8451469540596008,286.8866271972656,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1010437011719,286.8893127441406,1.0,0.491198182106018,1.0,1.0,0.0,1.0,-2.536074638366699,2.536069631576538,5.094092102808645e-06,1.9193445444107056,0.6241275072097778,0.6241275072097778,0.0,121.79633331298828,126.0,19328.96875,-0.0,1457.79296875,1.0,283.1499938964844,286.1868591308594,292.3960266113281,293.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,20311.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418892741203308,1.0,0.0,0.0,1.5153331756591797,1.515339732170105,1.532179538799028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.923828125,0.0,153.5258331298828,1895.4371337890625,0.0,1185.834716796875,0.4177879095077514,1.0,0.0,3.0,1.0,0.0
12421920,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.7365452647209167,0.2161798924207687,0.1972739845514297,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.91010719537735,0.4140541553497314,0.3942233622074127,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.9990000128746032,0.6511949896812439,0.3856975138187408,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8223366141319275,0.3034143149852752,0.290029376745224,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.7007046341896057,0.1848733276128769,0.8451469540596008,286.8866271972656,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1010437011719,286.8893127441406,1.0,0.491198182106018,1.0,1.0,0.0,1.0,-2.536074638366699,2.536069631576538,5.094092102808645e-06,1.9193445444107056,0.6241275072097778,0.6241275072097778,0.0,121.79633331298828,126.0,19328.96875,-0.0,1457.79296875,1.0,283.1499938964844,286.1868591308594,292.3960266113281,293.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,20311.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418892741203308,1.0,0.0,0.0,1.5153331756591797,1.515339732170105,1.532179538799028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.923828125,0.0,153.5258331298828,1895.4371337890625,0.0,1185.834716796875,0.4177879095077514,1.0,0.0,3.0,1.0,0.0
12421980,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.944091796875,0.7309292554855347,0.2145058810710907,0.1958709061145782,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.9025512337684632,0.4115717709064483,0.3919922709465027,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.9990000128746032,0.6491340398788452,0.3925662338733673,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.8162366151809692,0.3014514446258545,0.2882846891880035,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.6943864822387695,0.1832823604345321,0.8385323882102966,286.945068359375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0870666503906,286.947998046875,1.0,0.4921016097068786,1.0,1.0,0.0,1.0,-2.529915332794189,2.529910087585449,5.069411599833984e-06,1.9146922826766968,0.6034329533576965,0.6034329533576965,0.0,124.17932891845705,129.0,18440.47265625,-0.0,1460.005126953125,1.0,283.1499938964844,286.2442932128906,292.32818603515625,293.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20247.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279493570327759,1.0,0.0,0.0,1.4181842803955078,1.418190598487854,1.342019402272854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.1748046875,0.0,132.9923095703125,1895.4371337890625,0.0,1095.214599609375,0.3989657163619995,1.0,0.0,3.0,1.0,0.0
12422040,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.944091796875,0.7309292554855347,0.2145058810710907,0.1958709061145782,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.9025512337684632,0.4115717709064483,0.3919922709465027,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.9990000128746032,0.6491340398788452,0.3925662338733673,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.8162366151809692,0.3014514446258545,0.2882846891880035,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.6943864822387695,0.1832823604345321,0.8385323882102966,286.945068359375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0870666503906,286.947998046875,1.0,0.4921016097068786,1.0,1.0,0.0,1.0,-2.529915332794189,2.529910087585449,5.069411599833984e-06,1.9146922826766968,0.6034329533576965,0.6034329533576965,0.0,124.17932891845705,129.0,18440.47265625,-0.0,1460.005126953125,1.0,283.1499938964844,286.2442932128906,292.32818603515625,293.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20247.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279493570327759,1.0,0.0,0.0,1.4181842803955078,1.418190598487854,1.342019402272854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.1748046875,0.0,132.9923095703125,1895.4371337890625,0.0,1095.214599609375,0.3989657163619995,1.0,0.0,3.0,1.0,0.0
12422100,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.7280871272087097,0.2136724442243576,0.1951751708984375,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759521484375,0.8988637924194336,0.4103364050388336,0.390884667634964,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9990000128746032,0.6478980779647827,0.3961486518383026,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.8130823373794556,0.3004712462425232,0.2874161601066589,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97442626953125,0.6911680102348328,0.1824827939271927,0.8352165222167969,286.975830078125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0798645019531,286.9788513183594,1.0,0.4926331341266632,1.0,1.0,0.0,1.0,-2.5270237922668457,2.527018785476685,5.057851012679748e-06,1.9125103950500488,0.5929484963417053,0.5929484963417053,0.0,125.4531707763672,129.0,17990.32421875,-0.0,1461.706298828125,1.0,283.1499938964844,286.27410888671875,292.294189453125,293.5829162597656,293.1499938964844,293.1499938964844,283.1499938964844,20207.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206268668174744,1.0,0.0,0.0,1.3700512647628784,1.370057225227356,1.2524691328508197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.84765625,0.0,123.58759307861328,1895.4371337890625,0.0,1049.5870361328125,0.3898065090179443,1.0,0.0,3.0,1.0,0.0
12422160,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.7252292633056641,0.2128414511680603,0.1944831758737564,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.8951646685600281,0.4091053903102875,0.3897827267646789,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.9990000128746032,0.6465221643447876,0.3998010754585266,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.809857189655304,0.2994920313358307,0.2865501642227173,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.6879347562789917,0.1816816329956054,0.8318992257118225,287.00750732421875,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0726318359375,287.0105895996094,1.0,0.493206650018692,1.0,1.0,0.0,1.0,-2.5242292881011963,2.524224042892456,5.046691512688994e-06,1.9104022979736328,0.5823733806610107,0.5823733806610107,0.0,126.77091217041016,132.0,17537.041015625,-0.0,1463.7176513671875,1.0,283.1499938964844,286.30450439453125,292.2602844238281,293.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,20163.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130574345588684,1.0,0.0,0.0,1.3223797082901,1.3223856687545776,1.166825214227174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.6396484375,0.0,114.75672912597656,1895.4371337890625,0.0,1003.9083862304688,0.3808562159538269,1.0,0.0,3.0,1.0,0.0
12422220,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.7210919260978699,0.2116480320692062,0.1934917271137237,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.8898621797561646,0.4073394238948822,0.3882042467594147,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.9990000128746032,0.6443201303482056,0.4051336050033569,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.053955078125,0.8050829768180847,0.2980828881263733,0.2853062450885772,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.68329256772995,0.1805266737937927,0.8271236419677734,287.0543212890625,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0624694824219,287.0574951171875,1.0,0.4940845966339111,1.0,1.0,0.0,1.0,-2.5203161239624023,2.520311117172241,5.031090040574782e-06,1.90745222568512,0.5670084357261658,0.5670084357261658,0.0,128.72494506835938,132.0,16879.5390625,-0.0,1466.990966796875,1.0,283.1499938964844,286.3490295410156,292.211669921875,293.4339904785156,293.1499938964844,293.1499938964844,283.1499938964844,20087.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017799377441406,1.0,0.0,0.0,1.2546532154083252,1.254658818244934,1.0503663361305372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.80126953125,0.0,102.99414825439452,1895.4371337890625,0.0,938.7568359375,0.3683564066886902,1.0,0.0,3.0,1.0,0.0
12422280,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.7194737195968628,0.2111847251653671,0.1931074410676956,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729675292969,0.8878163695335388,0.4066545963287353,0.3875927031040191,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733947753906,0.9990000128746032,0.6433969140052795,0.4072211384773254,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.8032029271125793,0.2975348234176636,0.2848230898380279,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.6814993619918823,0.180077388882637,0.8252676725387573,287.0728454589844,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.05865478515625,287.0760803222656,1.0,0.4944383800029754,1.0,1.0,0.0,1.0,-2.518817663192749,2.518812656402588,5.025123755331151e-06,1.9063230752944944,0.5609948039054871,0.5609948039054871,0.0,129.4988555908203,120.0,16622.736328125,-0.0,1468.35107421875,1.0,283.1499938964844,286.3665466308594,292.19287109375,293.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,20054.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597282886505127,1.0,0.0,0.0,1.2286657094955444,1.2286711931228638,1.0073047462810793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.62548828125,0.0,98.71563720703124,1895.4371337890625,0.0,913.7836303710938,0.3636284172534942,1.0,0.0,3.0,1.0,0.0
12422340,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.133056640625,0.7190490961074829,0.2095058709383011,0.1915738433599472,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341247558594,0.8878233432769775,0.4041812121868133,0.3852405250072479,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344909667969,0.9990000128746032,0.6407862305641174,0.404740571975708,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336975097656,0.8030405640602112,0.2955423891544342,0.2829209268093109,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326904296875,0.6807825565338135,0.1784457266330719,0.817815899848938,287.134033203125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0491027832031,287.13671875,1.0,0.490454614162445,1.0,1.0,0.0,1.0,-2.499945163726806,2.499940156936645,4.950584752805298e-06,1.892258286476136,0.5392242074012756,0.5392242074012756,0.0,127.80332946777344,108.0,15674.0087890625,-0.0,1436.5501708984375,1.0,283.1499938964844,286.4260559082031,292.125732421875,293.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,19925.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806494355201721,1.0,0.0,0.0,1.137627124786377,1.1376323699951172,8.635615245111694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.54296875,0.0,84.73194122314453,1895.4371337890625,0.0,826.6991577148438,0.3474062085151672,1.0,0.0,3.0,1.0,0.0
12422400,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.133056640625,0.7190490961074829,0.2095058709383011,0.1915738433599472,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341247558594,0.8878233432769775,0.4041812121868133,0.3852405250072479,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344909667969,0.9990000128746032,0.6407862305641174,0.404740571975708,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336975097656,0.8030405640602112,0.2955423891544342,0.2829209268093109,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326904296875,0.6807825565338135,0.1784457266330719,0.817815899848938,287.134033203125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0491027832031,287.13671875,1.0,0.490454614162445,1.0,1.0,0.0,1.0,-2.499945163726806,2.499940156936645,4.950584752805298e-06,1.892258286476136,0.5392242074012756,0.5392242074012756,0.0,127.80332946777344,108.0,15674.0087890625,-0.0,1436.5501708984375,1.0,283.1499938964844,286.4260559082031,292.125732421875,293.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,19925.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806494355201721,1.0,0.0,0.0,1.137627124786377,1.1376323699951172,8.635615245111694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.54296875,0.0,84.73194122314453,1895.4371337890625,0.0,826.6991577148438,0.3474062085151672,1.0,0.0,3.0,1.0,0.0
12422460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.7227133512496948,0.2078196704387664,0.1899197250604629,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.8934296369552612,0.4016837775707245,0.3827491998672485,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18951416015625,0.9990000128746032,0.640252411365509,0.394810676574707,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888122558594,0.8078529238700867,0.2935163974761963,0.280869722366333,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878356933594,0.6844175457954407,0.1768150180578231,0.8097808957099915,287.1891174316406,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04888916015625,287.191650390625,1.0,0.4831278026103973,1.0,1.0,0.0,1.0,-2.4709181785583496,2.470913410186768,4.836513653572183e-06,1.870334506034851,0.5169254541397095,0.5169254541397095,0.0,122.81964874267578,111.0,14708.400390625,-0.0,1378.45849609375,1.0,283.1499938964844,286.48150634765625,292.05841064453125,293.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,19788.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629161596298218,1.0,0.0,0.0,1.0495493412017822,1.0495542287826538,7.350199382472057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.41552734375,0.0,72.64295196533203,1895.4371337890625,0.0,742.57568359375,0.3323147296905517,1.0,0.0,3.0,1.0,0.0
12422520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.7227133512496948,0.2078196704387664,0.1899197250604629,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.8934296369552612,0.4016837775707245,0.3827491998672485,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18951416015625,0.9990000128746032,0.640252411365509,0.394810676574707,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888122558594,0.8078529238700867,0.2935163974761963,0.280869722366333,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878356933594,0.6844175457954407,0.1768150180578231,0.8097808957099915,287.1891174316406,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04888916015625,287.191650390625,1.0,0.4831278026103973,1.0,1.0,0.0,1.0,-2.4709181785583496,2.470913410186768,4.836513653572183e-06,1.870334506034851,0.5169254541397095,0.5169254541397095,0.0,122.81964874267578,111.0,14708.400390625,-0.0,1378.45849609375,1.0,283.1499938964844,286.48150634765625,292.05841064453125,293.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,19788.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629161596298218,1.0,0.0,0.0,1.0495493412017822,1.0495542287826538,7.350199382472057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.41552734375,0.0,72.64295196533203,1895.4371337890625,0.0,742.57568359375,0.3323147296905517,1.0,0.0,3.0,1.0,0.0
12422580,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463684082031,0.7236225605010986,0.2061583995819091,0.1883556544780731,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24755859375,0.8952704071998596,0.3992030918598175,0.3803402185440063,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479248046875,0.9990000128746032,0.6408957839012146,0.3899818360805511,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471008300781,0.8092607855796814,0.2914927005767822,0.2788895964622497,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2459411621094,0.6851458549499512,0.1752272695302963,0.8022688627243042,287.2474365234375,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.05426025390625,287.25048828125,1.0,0.4787826836109161,1.0,1.0,0.0,1.0,-2.448920726776123,2.448915958404541,4.750533207698027e-06,1.853478193283081,0.4942026138305664,0.4942026138305664,0.0,120.13169860839844,114.0,13770.6875,-0.0,1339.7974853515625,1.0,283.1499938964844,286.5387878417969,291.99200439453125,293.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,19638.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440906882286072,1.0,0.0,0.0,0.9650477170944214,0.9650524258613586,6.214283132521814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.20166015625,0.0,62.2793083190918,1895.4371337890625,0.0,662.3919677734375,0.3184442520141601,1.0,0.0,3.0,1.0,0.0
12422640,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463684082031,0.7236225605010986,0.2061583995819091,0.1883556544780731,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24755859375,0.8952704071998596,0.3992030918598175,0.3803402185440063,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479248046875,0.9990000128746032,0.6408957839012146,0.3899818360805511,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471008300781,0.8092607855796814,0.2914927005767822,0.2788895964622497,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2459411621094,0.6851458549499512,0.1752272695302963,0.8022688627243042,287.2474365234375,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.05426025390625,287.25048828125,1.0,0.4787826836109161,1.0,1.0,0.0,1.0,-2.448920726776123,2.448915958404541,4.750533207698027e-06,1.853478193283081,0.4942026138305664,0.4942026138305664,0.0,120.13169860839844,114.0,13770.6875,-0.0,1339.7974853515625,1.0,283.1499938964844,286.5387878417969,291.99200439453125,293.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,19638.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440906882286072,1.0,0.0,0.0,0.9650477170944214,0.9650524258613586,6.214283132521814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.20166015625,0.0,62.2793083190918,1895.4371337890625,0.0,662.3919677734375,0.3184442520141601,1.0,0.0,3.0,1.0,0.0
12422700,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2776184082031,0.7231169939041138,0.2053312063217163,0.1876048743724823,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27880859375,0.8948611617088318,0.3979707360267639,0.3791707158088684,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791748046875,0.9990000128746032,0.6410184502601624,0.3893004953861236,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783203125,0.8088018894195557,0.290478765964508,0.277926504611969,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2771911621094,0.6844841837882996,0.1744420081377029,0.7986975312232971,287.2786560058594,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0560913085937,287.28173828125,1.0,0.4773472547531128,1.0,1.0,0.0,1.0,-2.4403445720672607,2.4403398036956787,4.717304818768753e-06,1.846947193145752,0.4827138185501098,0.4827138185501098,0.0,119.55179595947266,114.0,13343.7744140625,-0.0,1326.8343505859375,1.0,283.1499938964844,286.576171875,291.9602355957031,292.9703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19561.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344334840774536,1.0,0.0,0.0,0.9244459867477416,0.9244506359100342,5.7023854083126935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.5302734375,0.0,57.70592880249024,1895.4371337890625,0.0,624.652099609375,0.3120054006576538,1.0,0.0,3.0,1.0,0.0
12422760,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088684082031,0.7221628427505493,0.2045020461082458,0.1868648082017898,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100891113281,0.8938385844230652,0.3967401683330536,0.3780160248279571,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104553222656,0.9990000128746032,0.6409265398979187,0.3894090354442596,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096008300781,0.8077988624572754,0.289459764957428,0.2769716084003448,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.6833444237709045,0.1736565679311752,0.7951896786689758,287.3099670410156,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0569152832031,287.3131103515625,1.0,0.4762822091579437,1.0,1.0,0.0,1.0,-2.432833671569824,2.432828903198242,4.688310582423583e-06,1.8412315845489504,0.4711320400238037,0.4711320400238037,0.0,119.31444549560548,117.0,12918.9892578125,-0.0,1316.6680908203125,1.0,283.1499938964844,286.614013671875,291.92999267578125,292.9137878417969,293.1499938964844,293.1499938964844,283.1499938964844,19483.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248157978057861,1.0,0.0,0.0,0.8849605917930603,0.8849651217460632,5.2256623916946416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.65283203125,0.0,53.49843215942383,1895.4371337890625,0.0,589.2134399414062,0.3058872520923614,1.0,0.0,3.0,1.0,0.0
12422820,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726501464844,0.7191445231437683,0.2028325498104095,0.1854034811258316,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739013671875,0.8903152942657471,0.3942784070968628,0.3757364451885223,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742980957031,0.9990000128746032,0.6400388479232788,0.3915404677391052,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8044225573539734,0.2874010801315307,0.2750726342201233,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721923828125,0.6799056529998779,0.1720752269029617,0.7882792949676514,287.373779296875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05517578125,287.3769836425781,1.0,0.4750440418720245,1.0,1.0,0.0,1.0,-2.420311689376831,2.420307159423828,4.6401992221944965e-06,1.831713318824768,0.4477065205574035,0.4477065205574035,0.0,119.66796875,120.0,12087.2080078125,-0.0,1302.9273681640625,1.0,283.1499938964844,286.6904602050781,291.8717956542969,292.8041076660156,293.1499938964844,293.1499938964844,283.1499938964844,19331.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50581294298172,1.0,0.0,0.0,0.8095812797546387,0.8095856308937073,4.37335145875295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.70654296875,0.0,46.09452819824219,1895.4371337890625,0.0,525.078369140625,0.2946054637432098,1.0,0.0,3.0,1.0,0.0
12422880,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726501464844,0.7191445231437683,0.2028325498104095,0.1854034811258316,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739013671875,0.8903152942657471,0.3942784070968628,0.3757364451885223,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742980957031,0.9990000128746032,0.6400388479232788,0.3915404677391052,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8044225573539734,0.2874010801315307,0.2750726342201233,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721923828125,0.6799056529998779,0.1720752269029617,0.7882792949676514,287.373779296875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05517578125,287.3769836425781,1.0,0.4750440418720245,1.0,1.0,0.0,1.0,-2.420311689376831,2.420307159423828,4.6401992221944965e-06,1.831713318824768,0.4477065205574035,0.4477065205574035,0.0,119.66796875,120.0,12087.2080078125,-0.0,1302.9273681640625,1.0,283.1499938964844,286.6904602050781,291.8717956542969,292.8041076660156,293.1499938964844,293.1499938964844,283.1499938964844,19331.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50581294298172,1.0,0.0,0.0,0.8095812797546387,0.8095856308937073,4.37335145875295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.70654296875,0.0,46.09452819824219,1895.4371337890625,0.0,525.078369140625,0.2946054637432098,1.0,0.0,3.0,1.0,0.0
12422940,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4367980957031,0.7149883508682251,0.2011433392763137,0.1839530616998672,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.8853887915611267,0.3918083310127258,0.3734796941280365,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.9990000128746032,0.6382514834403992,0.3955454230308532,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43756103515625,0.7997227311134338,0.2853091657161712,0.2731726467609405,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43634033203125,0.6753600239753723,0.17047019302845,0.781411349773407,287.4378967285156,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0495910644531,287.4411315917969,1.0,0.4746746718883514,1.0,1.0,0.0,1.0,-2.410132646560669,2.410128116607666,4.601304226525826e-06,1.823989033699036,0.4239297807216644,0.4239297807216644,0.0,120.83953857421876,123.0,11280.3193359375,-0.0,1295.4735107421875,1.0,283.1499938964844,286.7669982910156,291.8082580566406,292.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,19191.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857862889766693,1.0,0.0,0.0,0.7391215562820435,0.7391257286071777,3.645232027338352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.467529296875,0.0,39.87094497680664,1895.4371337890625,0.0,465.1927490234375,0.2845065593719482,1.0,0.0,3.0,1.0,0.0
12423000,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4367980957031,0.7149883508682251,0.2011433392763137,0.1839530616998672,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.8853887915611267,0.3918083310127258,0.3734796941280365,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.9990000128746032,0.6382514834403992,0.3955454230308532,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43756103515625,0.7997227311134338,0.2853091657161712,0.2731726467609405,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43634033203125,0.6753600239753723,0.17047019302845,0.781411349773407,287.4378967285156,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0495910644531,287.4411315917969,1.0,0.4746746718883514,1.0,1.0,0.0,1.0,-2.410132646560669,2.410128116607666,4.601304226525826e-06,1.823989033699036,0.4239297807216644,0.4239297807216644,0.0,120.83953857421876,123.0,11280.3193359375,-0.0,1295.4735107421875,1.0,283.1499938964844,286.7669982910156,291.8082580566406,292.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,19191.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857862889766693,1.0,0.0,0.0,0.7391215562820435,0.7391257286071777,3.645232027338352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.467529296875,0.0,39.87094497680664,1895.4371337890625,0.0,465.1927490234375,0.2845065593719482,1.0,0.0,3.0,1.0,0.0
12423060,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999389648437,0.7099237442016602,0.1994272321462631,0.1824996173381805,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50115966796875,0.8795596957206726,0.3893190026283264,0.3712278604507446,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015869140625,0.9990000128746032,0.6356088519096375,0.4008488953113556,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.7941544651985168,0.2831752002239227,0.2712555527687073,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994812011719,0.6701014041900635,0.1688333600759506,0.7745058536529541,287.50103759765625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414428710937,287.50421142578125,1.0,0.4749036431312561,1.0,1.0,0.0,1.0,-2.401451110839844,2.401446580886841,4.568286840367364e-06,1.817412614822388,0.3997737169265747,0.3997737169265747,0.0,122.59290313720705,111.0,10500.0498046875,-0.0,1292.2376708984375,1.0,283.1499938964844,286.8424377441406,291.7412414550781,292.5565185546875,293.1499938964844,293.1499938964844,283.1499938964844,19069.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634758234024048,1.0,0.0,0.0,0.67356938123703,0.6735734343528748,3.0273188400542494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.436767578125,0.0,34.63794708251953,1895.4371337890625,0.0,406.6396789550781,0.2754538953304291,1.0,0.0,3.0,1.0,0.0
12423120,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999389648437,0.7099237442016602,0.1994272321462631,0.1824996173381805,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50115966796875,0.8795596957206726,0.3893190026283264,0.3712278604507446,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015869140625,0.9990000128746032,0.6356088519096375,0.4008488953113556,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.7941544651985168,0.2831752002239227,0.2712555527687073,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994812011719,0.6701014041900635,0.1688333600759506,0.7745058536529541,287.50103759765625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414428710937,287.50421142578125,1.0,0.4749036431312561,1.0,1.0,0.0,1.0,-2.401451110839844,2.401446580886841,4.568286840367364e-06,1.817412614822388,0.3997737169265747,0.3997737169265747,0.0,122.59290313720705,111.0,10500.0498046875,-0.0,1292.2376708984375,1.0,283.1499938964844,286.8424377441406,291.7412414550781,292.5565185546875,293.1499938964844,293.1499938964844,283.1499938964844,19069.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634758234024048,1.0,0.0,0.0,0.67356938123703,0.6735734343528748,3.0273188400542494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.436767578125,0.0,34.63794708251953,1895.4371337890625,0.0,406.6396789550781,0.2754538953304291,1.0,0.0,3.0,1.0,0.0
12423180,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5566101074219,0.7100683450698853,0.197655901312828,0.1808712780475616,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576477050781,0.8804506063461304,0.3867703378200531,0.3687931597232818,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579833984375,0.9990000128746032,0.633155345916748,0.3970369100570678,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.7946219444274902,0.2809643745422363,0.269136905670166,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55621337890625,0.6699684858322144,0.1671371161937713,0.7667062878608704,287.5575256347656,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.034912109375,287.56011962890625,1.0,0.4701842963695526,1.0,1.0,0.0,1.0,-2.380089044570923,2.380084753036499,4.487922524276655e-06,1.8014240264892578,0.3751322627067566,0.3751322627067566,0.0,120.3390121459961,114.0,9730.0869140625,-0.0,1257.67236328125,1.0,283.1499938964844,286.9134216308594,291.677490234375,292.43377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18960.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394154250621795,1.0,0.0,0.0,0.612489640712738,0.6124935746192932,2.503173490708832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.006103515625,0.0,30.191123962402344,1895.4371337890625,0.0,351.6658020019531,0.267300009727478,1.0,0.0,3.0,1.0,0.0
12423240,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5566101074219,0.7100683450698853,0.197655901312828,0.1808712780475616,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576477050781,0.8804506063461304,0.3867703378200531,0.3687931597232818,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579833984375,0.9990000128746032,0.633155345916748,0.3970369100570678,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.7946219444274902,0.2809643745422363,0.269136905670166,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55621337890625,0.6699684858322144,0.1671371161937713,0.7667062878608704,287.5575256347656,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.034912109375,287.56011962890625,1.0,0.4701842963695526,1.0,1.0,0.0,1.0,-2.380089044570923,2.380084753036499,4.487922524276655e-06,1.8014240264892578,0.3751322627067566,0.3751322627067566,0.0,120.3390121459961,114.0,9730.0869140625,-0.0,1257.67236328125,1.0,283.1499938964844,286.9134216308594,291.677490234375,292.43377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18960.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394154250621795,1.0,0.0,0.0,0.612489640712738,0.6124935746192932,2.503173490708832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.006103515625,0.0,30.191123962402344,1895.4371337890625,0.0,351.6658020019531,0.267300009727478,1.0,0.0,3.0,1.0,0.0
