time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829162597656,0.7095286846160889,0.1967664808034896,0.1800598204135894,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840148925781,0.8801430463790894,0.3854854106903076,0.36757293343544,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844116210937,0.9990000128746032,0.6323784589767456,0.3961295783519745,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835876464844,0.7941631078720093,0.2798445522785187,0.2680704295635223,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.6693127751350403,0.1662866771221161,0.7628196477890015,287.5839233398437,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0337219238281,287.5867004394531,1.0,0.4687342345714569,1.0,1.0,0.0,1.0,-2.370596170425415,2.370591878890991,4.452068878890714e-06,1.794106364250183,0.3626015782356262,0.3626015782356262,0.0,119.63944244384766,114.0,9355.9404296875,-0.0,1243.7142333984375,1.0,283.1499938964844,286.947021484375,291.6473693847656,292.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18903.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269217252731323,1.0,0.0,0.0,0.5833956003189087,0.5833994746208191,2.2710139546688882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.458251953125,0.0,28.19864082336425,1895.4371337890625,0.0,325.9318542480469,0.2635749876499176,1.0,0.0,3.0,1.0,0.0
12423360,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104431152344,0.7083109617233276,0.1958722025156021,0.179264098405838,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.8790077567100525,0.3841944634914398,0.366366446018219,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119689941406,0.9990000128746032,0.6315210461616516,0.3963306546211242,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.7929499745368958,0.2787147164344787,0.2670148015022278,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61004638671875,0.6680269837379456,0.1654337793588638,0.7590222954750061,287.6114501953125,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0323791503906,287.6142883300781,1.0,0.4676379561424255,1.0,1.0,0.0,1.0,-2.362600326538086,2.362595796585083,4.4221287680557e-06,1.788022756576538,0.3499601185321808,0.3499601185321808,0.0,119.4303207397461,117.0,8992.203125,-0.0,1233.5582275390625,1.0,283.1499938964844,286.9812316894531,291.6185302734375,292.3168640136719,293.1499938964844,293.1499938964844,283.1499938964844,18847.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142307341098785,1.0,0.0,0.0,0.5553603768348694,0.555364191532135,2.057989689774331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.7587890625,0.0,26.351545333862305,1895.4371337890625,0.0,301.4473876953125,0.2600925266742706,1.0,0.0,3.0,1.0,0.0
12423420,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582336425781,0.705540657043457,0.1944337487220764,0.1780012845993042,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65948486328125,0.8762266039848328,0.3821235597133636,0.3644470870494842,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.659912109375,0.9990000128746032,0.6298351883888245,0.3979533612728119,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65899658203125,0.790117621421814,0.2768893539905548,0.265327125787735,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65777587890625,0.6652311682701111,0.1640615165233612,0.7530074715614319,287.65936279296875,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0294189453125,287.6625061035156,1.0,0.4664942920207977,1.0,1.0,0.0,1.0,-2.3514699935913086,2.3514654636383057,4.380639893497573e-06,1.779559850692749,0.3295587003231048,0.3295587003231048,0.0,119.66417694091795,117.0,8458.646484375,-0.0,1221.62060546875,1.0,283.1499938964844,287.0447082519531,291.5755920410156,292.2300720214844,293.1499938964844,293.1499938964844,283.1499938964844,18757.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938274681568146,1.0,0.0,0.0,0.5127673149108887,0.5127710700035095,1.7544222075116522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2844.311279296875,0.0,23.6740779876709,1895.4371337890625,0.0,264.9716796875,0.2549987733364105,1.0,0.0,3.0,1.0,0.0
12423480,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.7047205567359924,0.1940733194351196,0.1776877045631408,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.8753819465637207,0.381605863571167,0.3639701306819916,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.9990000128746032,0.6293410062789917,0.3985662162303924,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67120361328125,0.7892700433731079,0.2764302790164947,0.2649056017398834,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66998291015625,0.6644181609153748,0.1637171357870102,0.7515130043029785,287.67156982421875,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.02850341796875,287.6747131347656,1.0,0.4663068652153015,1.0,1.0,0.0,1.0,-2.34895396232605,2.348949670791626,4.371292561700102e-06,1.7776482105255127,0.3244215846061706,0.3244215846061706,0.0,119.8138198852539,105.0,8327.7802734375,-0.0,1219.322265625,1.0,283.1499938964844,287.0616455078125,291.56561279296875,292.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18735.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887699842453003,1.0,0.0,0.0,0.5025557279586792,0.5025597214698792,1.6852405693157383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.878173828125,0.0,23.054672241210938,1895.4371337890625,0.0,256.3835754394531,0.2538144886493683,1.0,0.0,3.0,1.0,0.0
12423540,297.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.706028401851654,0.0,0.1759679764509201,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.8777523636817932,0.0,0.3614269196987152,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.9990000128746032,0.0,0.3926357924938202,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.7909900546073914,0.0,0.262624979019165,297.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.6653300523757935,0.0,0.7432634234428406,287.7282409667969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0252990722656,287.73101806640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.32407021522522,2.324065923690796,4.279776476323605e-06,1.758951187133789,0.0,0.0,0.0,116.6448211669922,60.0,7669.30517578125,-0.0,1178.3779296875,0.0,283.1499938964844,287.143310546875,291.5198974609375,292.114501953125,293.1499938964844,293.1499938964844,278.1499938964844,18571.857421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.453133076429367,0.4646212756633758,1.3700770296054545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.66315078735352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.706028401851654,0.0,0.1759679764509201,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.8777523636817932,0.0,0.3614269196987152,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.9990000128746032,0.0,0.3926357924938202,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.7909900546073914,0.0,0.262624979019165,297.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.6653300523757935,0.0,0.7432634234428406,287.7282409667969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0252990722656,287.73101806640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.32407021522522,2.324065923690796,4.279776476323605e-06,1.758951187133789,0.0,0.0,0.0,116.6448211669922,60.0,7669.30517578125,-0.0,1178.3779296875,0.0,283.1499938964844,287.143310546875,291.5198974609375,292.114501953125,293.1499938964844,293.1499938964844,278.1499938964844,18571.857421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.453133076429367,0.4646212756633758,1.3700770296054545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.66315078735352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0007643122225999,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.3643369972705841,0.0,0.0008048618910834,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.3643369972705841,0.0,0.0005944684962742,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.0008048594463616,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0038178847171366,287.837646484375,294.1499938964844,290.30694580078125,288.6146850585937,290.34197998046875,296.6392517089844,286.8466491699219,0.0,0.0,0.7673972249031067,0.7673972249031067,0.2326027899980545,1.0,-0.0081544294953346,0.0081423139199614,1.211545713886153e-05,-0.0086265197023749,0.0,0.0,0.0,-0.0428800284862518,60.0,1087.1434326171875,-0.0,-4.523626103036804e-06,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0565273237177583e-17,3.259538621861953e-17,1.6171829048405857e-22,2.8768483363757197e-13,2.8768402048594266e-13,8.248319883000482e-19,0.0,0.0,-0.0,0.0,0.0,3.3100238739719815e-29,3.1236592317213352e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0007152598700486,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.0013895554002374,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,0.001650615944527,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0010321916779503,297.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0030835303477942,287.8368835449219,294.1499938964844,290.2754821777344,288.5949401855469,290.3382568359375,296.24493408203125,286.4764404296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0054980032145977,0.005800646264106,-0.0003026430204045,-0.0101268440485,0.0,0.0,0.0,-0.0294981822371482,60.0,537.7972412109375,-0.0,-6.08522759648622e-06,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.432267007806193e-29,3.156222418805309e-29,3.3693423799017637e-32,5.3723341785109204e-18,5.3684067249625194e-18,3.927541597900573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,0.0001125546841649,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0001372799306409,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,0.0001197936944663,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0001267477200599,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0005478109815157,287.8147888183594,294.1499938964844,290.2373962402344,288.57177734375,290.3358764648437,295.64208984375,286.2892150878906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.002209476660937,0.0026879995130002,-0.0004785229975823,-0.012299507856369,0.0,0.0,0.0,-0.0131413880735635,60.0,230.5995330810547,-0.0,-1.0709128162034177e-07,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484110549013435e-35,2.0009882720394569e-35,4.583158055486612e-36,-9.315576388220784e-21,-7.539238334505836e-21,-1.7763384576117326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,9.421895811101422e-05,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,0.0001000537522486,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,7.47196827433072e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.95839000097476e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0004699986602645,287.875732421875,294.1499938964844,290.1987609863281,288.549072265625,290.3069763183594,294.97412109375,286.2276306152344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.00401391973719,0.0007982437382452,0.0032156761735677,-0.0148033732548356,0.0,0.0,0.0,-0.0233696792274713,60.0,96.8100128173828,-0.0,-6.90684629489624e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.39292839913094e-40,9.15653258140694e-40,4.683910181928917e-40,3.7609014590784335e-21,1.967219471635972e-21,1.7936821893908534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.473223326494916e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.975967259379104e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,7.368365913862363e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,9.975851571653038e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0004732043598778,287.8746032714844,294.1499938964844,290.15966796875,288.5268249511719,290.3047180175781,294.42486572265625,286.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052346624433,2.8173790411756272e-08,0.0010052064899355,-0.0146122984588146,0.0,0.0,0.0,-0.0077817528508603,60.0,40.36586380004883,-0.0,-6.949120034960289e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,-4.203895392974451e-45,-2.802596928649634e-45,3.884640489353621e-21,1.9424713020738293e-21,1.9421691872797917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.472811507293954e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,9.975394641514868e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,7.367807120317593e-05,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,9.975356806535274e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,0.0004731848312076,287.8733825683594,294.1499938964844,290.1200866699219,288.5049743652344,290.3032531738281,293.9343566894531,286.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009517814964,5.942725866958653e-09,0.0010095118777826,-0.0146110067144036,0.0,0.0,0.0,-0.0078034456819295,60.0,18.833478927612305,-0.0,-6.948442887733108e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848569780295615e-21,1.9424276812212138e-21,1.9424290948599563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.472820238443092e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.975404100259766e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,7.367814396275207e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,9.975366265280172e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.0004731853259727,287.8707275390625,294.1499938964844,290.0397033691406,288.46240234375,290.2992553710937,293.1028137207031,286.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095163015648,5.942008662884746e-09,0.0010095103643834,-0.0146105969324707,0.0,0.0,0.0,-0.007803366985172,60.0,9.086679458618164,-0.0,-6.948422281993771e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.942427883169606e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.472820238443092e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.975404100259766e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,7.367814396275207e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,9.975366265280172e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.0004731853259727,287.8707275390625,294.1499938964844,290.0397033691406,288.46240234375,290.2992553710937,293.1028137207031,286.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095163015648,5.942008662884746e-09,0.0010095103643834,-0.0146105969324707,0.0,0.0,0.0,-0.007803366985172,60.0,9.086679458618164,-0.0,-6.948422281993771e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.942427883169606e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.473228419665249e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.97583265416324e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,7.368130900431424e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,9.975795546779408e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0004732057277578,287.8677062988281,294.1499938964844,289.9578552246094,288.4212341308594,290.2938537597656,292.4330139160156,286.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095572797581,5.946008574397865e-09,0.0010095513425767,-0.0146210677921772,0.0,0.0,0.0,-0.0078053842298686,60.0,8.782383918762207,-0.0,-6.948986452925966e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.473228419665249e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.97583265416324e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,7.368130900431424e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,9.975795546779408e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0004732057277578,287.8677062988281,294.1499938964844,289.9578552246094,288.4212341308594,290.2938537597656,292.4330139160156,286.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095572797581,5.946008574397865e-09,0.0010095513425767,-0.0146210677921772,0.0,0.0,0.0,-0.0078053842298686,60.0,8.782383918762207,-0.0,-6.948986452925966e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.473905083723366e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.976544242817909e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,7.368656224571168e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.976507135434076e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.000473239517305,287.8643493652344,294.1499938964844,289.8747863769531,288.3812866210937,290.287109375,291.88897705078125,286.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096268961206,5.952800030684102e-09,0.0010096209589391,-0.0146388476714491,0.0,0.0,0.0,-0.007808809634298,60.0,8.423367500305176,-0.0,-6.949944975076505e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.473905083723366e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.976544242817909e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,7.368656224571168e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.976507135434076e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.000473239517305,287.8643493652344,294.1499938964844,289.8747863769531,288.3812866210937,290.287109375,291.88897705078125,286.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096268961206,5.952800030684102e-09,0.0010096209589391,-0.0146388476714491,0.0,0.0,0.0,-0.007808809634298,60.0,8.423367500305176,-0.0,-6.949944975076505e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.474705439060926e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.977386798709632e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,7.369278318947181e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,9.97735041892156e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,0.0004732795641757,287.8607482910156,294.1499938964844,289.7907409667969,288.3423767089844,290.2789611816406,291.4442138671875,286.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097097838297,5.96089178017678e-09,0.0010097038466483,-0.0146600306034088,0.0,0.0,0.0,-0.0078128902241587,60.0,8.028190612792969,-0.0,-6.951086106710136e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.474705439060926e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.977386798709632e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,7.369278318947181e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,9.97735041892156e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,0.0004732795641757,287.8607482910156,294.1499938964844,289.7907409667969,288.3423767089844,290.2789611816406,291.4442138671875,286.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097097838297,5.96089178017678e-09,0.0010097038466483,-0.0146600306034088,0.0,0.0,0.0,-0.0078128902241587,60.0,8.028190612792969,-0.0,-6.951086106710136e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,9.475099795963617e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,9.97780152829364e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,7.369584636762738e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.977765148505569e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,0.0004732992383651,287.8588256835937,294.1499938964844,289.7484436035156,288.3232727050781,290.2743835449219,291.2521057128906,286.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097506456077,5.9648712635862475e-09,0.0010097445920109,-0.0146704502403736,0.0,0.0,0.0,-0.007814897224307,60.0,7.826999187469482,-0.0,-6.951648146014122e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,9.47543594520539e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.978155139833687e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,7.369845843641087e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,9.978118760045618e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,0.0004733160603791,287.8568725585937,294.1499938964844,289.7059631347656,288.3043518066406,290.2694702148437,291.0770568847656,286.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097852209582,5.9682512265624155e-09,0.0010097792837768,-0.0146792978048324,0.0,0.0,0.0,-0.0078166024759411,60.0,7.626758098602295,-0.0,-6.952124920189817e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.475725528318436e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.978459274861962e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.370069943135604e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.978423622669652e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0004733305249828,287.8532409667969,294.1499938964844,289.6309509277344,288.27154541015625,290.2599792480469,290.8043212890625,286.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098139755427,5.9710556499226194e-09,0.0010098080383613,-0.0146866403520107,0.0,0.0,0.0,-0.007818017154932,60.0,7.280261039733887,-0.0,-6.952520692493638e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,9.475722617935388e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.978455636883156e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,7.37006776034832e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.978419984690844e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0004733303794637,287.85272216796875,294.1499938964844,289.6206970214844,288.26708984375,290.25860595703125,290.7701721191406,286.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098133934661,5.970997474236128e-09,0.0010098074562847,-0.0146864876151084,0.0,0.0,0.0,-0.0078179873526096,60.0,7.233765602111816,-0.0,-6.952512876523542e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.47513253777288e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.977833542507142e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,7.369607919827104e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.977798617910594e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0004733009263873,287.848388671875,294.1499938964844,289.5351867675781,288.2304382324219,290.2464294433594,290.5115661621094,286.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097482008859,5.964634119948187e-09,0.0010097422637045,-0.0146698290482163,0.0,0.0,0.0,-0.0078147780150175,60.0,6.8546142578125,-0.0,-6.951614750505541e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.47513253777288e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.977833542507142e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,7.369607919827104e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.977798617910594e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0004733009263873,287.848388671875,294.1499938964844,289.5351867675781,288.2304382324219,290.2464294433594,290.5115661621094,286.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097482008859,5.964634119948187e-09,0.0010097422637045,-0.0146698290482163,0.0,0.0,0.0,-0.0078147780150175,60.0,6.8546142578125,-0.0,-6.951614750505541e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.47321459534578e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.975813009077684e-05,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,7.368115620920435e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.975778084481136e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,0.0004732051165774,287.8438415527344,294.1499938964844,289.4496765136719,288.1942443847656,290.2329406738281,290.2908020019531,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095415636897,5.944465364393636e-09,0.0010095356265082,-0.0146170277148485,0.0,0.0,0.0,-0.0078046065755188,60.0,6.491433620452881,-0.0,-6.948768316306086e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.47321459534578e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.975813009077684e-05,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,7.368115620920435e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.975778084481136e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,0.0004732051165774,287.8438415527344,294.1499938964844,289.4496765136719,288.1942443847656,290.2329406738281,290.2908020019531,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095415636897,5.944465364393636e-09,0.0010095356265082,-0.0146170277148485,0.0,0.0,0.0,-0.0078046065755188,60.0,6.491433620452881,-0.0,-6.948768316306086e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.469560609431936e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.97196475509554e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,7.365272904280573e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.971930558094756e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004730226355604,287.839111328125,294.1499938964844,289.3644104003906,288.1583557128906,290.2181701660156,290.1003723144531,286.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009149942547,5.9062537083320885e-09,0.0010091441217809,-0.0145169915631413,0.0,0.0,0.0,-0.0077853351831436,60.0,6.145103454589844,-0.0,-6.94337813911261e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.469560609431936e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.97196475509554e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,7.365272904280573e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.971930558094756e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004730226355604,287.839111328125,294.1499938964844,289.3644104003906,288.1583557128906,290.2181701660156,290.1003723144531,286.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009149942547,5.9062537083320885e-09,0.0010091441217809,-0.0145169915631413,0.0,0.0,0.0,-0.0077853351831436,60.0,6.145103454589844,-0.0,-6.94337813911261e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.46697691688314e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.969243546947836e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,7.363262557191774e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.96920934994705e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,0.0004728935891762,287.836669921875,294.1499938964844,289.3219299316406,288.1405334472656,290.2102966308594,290.0145874023437,286.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088734561577,5.879276177012116e-09,0.0010088676353916,-0.0144463656470179,0.0,0.0,0.0,-0.0077717290259897,60.0,5.978262424468994,-0.0,-6.939573893305352e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.463843161938712e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.965943172574045e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.360825111391023e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.965909703169018e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.000472737068776,287.8341979980469,294.1499938964844,289.2796325683594,288.1227111816406,290.2021179199219,289.93414306640625,286.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085385292768,5.846586326185843e-09,0.0010085325920954,-0.0143607845529913,0.0,0.0,0.0,-0.0077552422881126,60.0,5.815553188323975,-0.0,-6.934965313121212e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.455849067308009e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.957524162018672e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.35460635041818e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.957490692613646e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004723377642221,287.8291320800781,294.1499938964844,289.195556640625,288.087158203125,290.18487548828125,289.7870483398437,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076843900606,5.76324854506538e-09,0.0010076786857098,-0.0141426073387265,0.0,0.0,0.0,-0.0077132117003202,60.0,5.502097129821777,-0.0,-6.923223594412775e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.455849067308009e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.957524162018672e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.35460635041818e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.957490692613646e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004723377642221,287.8291320800781,294.1499938964844,289.195556640625,288.087158203125,290.18487548828125,289.7870483398437,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076843900606,5.76324854506538e-09,0.0010076786857098,-0.0141426073387265,0.0,0.0,0.0,-0.0077132117003202,60.0,5.502097129821777,-0.0,-6.923223594412775e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.445509931538254e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.946635691449046e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,7.346564234467223e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.946602949639782e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.0004718213167507,287.8239440917969,294.1499938964844,289.11248779296875,288.0516052246094,290.1664733886719,289.655517578125,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006580539979,5.655535595394667e-09,0.0010065748356282,-0.0138606140390038,0.0,0.0,0.0,-0.0076588881202042,60.0,5.204179286956787,-0.0,-6.908062744059863e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.445509931538254e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.946635691449046e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,7.346564234467223e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.946602949639782e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.0004718213167507,287.8239440917969,294.1499938964844,289.11248779296875,288.0516052246094,290.1664733886719,289.655517578125,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006580539979,5.655535595394667e-09,0.0010065748356282,-0.0138606140390038,0.0,0.0,0.0,-0.0076588881202042,60.0,5.204179286956787,-0.0,-6.908062744059863e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.432907972950488e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.933364344760776e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,7.336762064369395e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.933332330547272e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.0004711918591056,287.8186340332031,294.1499938964844,289.0306396484375,288.0159606933594,290.14697265625,289.5367736816406,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052354773506,5.524294799386098e-09,0.0010052298894152,-0.0135170202702283,0.0,0.0,0.0,-0.0075926980935037,60.0,4.921091556549072,-0.0,-6.88961208084038e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
