time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.432907972950488e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.933364344760776e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,7.336762064369395e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.933332330547272e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.0004711918591056,287.8186340332031,294.1499938964844,289.0306396484375,288.0159606933594,290.14697265625,289.5367736816406,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052354773506,5.524294799386098e-09,0.0010052298894152,-0.0135170202702283,0.0,0.0,0.0,-0.0075926980935037,60.0,4.921091556549072,-0.0,-6.88961208084038e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.418258559890091e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.917937131831422e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,7.325367187149823e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.91790511761792e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004704601014964,287.8132019042969,294.1499938964844,288.95025634765625,287.9800720214844,290.1263732910156,289.4286804199219,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036722524091,5.371770139817045e-09,0.0010036668973043,-0.0131176970899105,0.0,0.0,0.0,-0.0075157731771469,60.0,4.652171611785889,-0.0,-6.868200586040984e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.418258559890091e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.917937131831422e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,7.325367187149823e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.91790511761792e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004704601014964,287.8132019042969,294.1499938964844,288.95025634765625,287.9800720214844,290.1263732910156,289.4286804199219,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036722524091,5.371770139817045e-09,0.0010036668973043,-0.0131176970899105,0.0,0.0,0.0,-0.0075157731771469,60.0,4.652171611785889,-0.0,-6.868200586040984e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.410261554876342e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.909515210893004e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,7.319146970985457e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.909483924275264e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,0.0004700606223195,287.8104553222656,294.1499938964844,288.91070556640625,287.9620361328125,290.1156921386719,289.3780517578125,286.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028190445154,5.2885167356464535e-09,0.0010028136894106,-0.0128997303545475,0.0,0.0,0.0,-0.0074737854301929,60.0,4.522761821746826,-0.0,-6.85652778997792e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.401879651704804e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,9.90068874671124e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.312627712963149e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.900657460093498e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,0.0004696419637184,287.80767822265625,294.1499938964844,288.8716125488281,287.9439392089844,290.1047668457031,289.32940673828125,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019247420132,5.201269193122471e-09,0.001001919619739,-0.0126713048666715,0.0,0.0,0.0,-0.0074297827668488,60.0,4.396426200866699,-0.0,-6.844305033837372e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.384891018271446e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.882797894533724e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,7.299413118744269e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.882766607915984e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,0.00046879335423,287.80230712890625,294.1499938964844,288.79791259765625,287.90887451171875,290.0831298828125,289.2410583496094,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000112388283,5.024432425670966e-09,0.0010001073824241,-0.0122083155438303,0.0,0.0,0.0,-0.0073405965231359,60.0,4.162311553955078,-0.0,-6.819565356863677e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.384161239722744e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,9.882029553409666e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,7.298845594050363e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.881998994387686e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0004687569162342,287.8020935058594,294.1499938964844,288.7948913574219,287.90740966796875,290.08221435546875,289.2375183105469,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000034622848,5.016842052896209e-09,0.0010000296169891,-0.0121884429827332,0.0,0.0,0.0,-0.0073367683216929,60.0,4.15278959274292,-0.0,-6.818504516559187e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.365513687953352e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,9.862391743808983e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.28434170014225e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.862361912382768e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0004678254481405,287.79638671875,294.1499938964844,288.7203674316406,287.87042236328125,290.0587463378906,289.1522216796875,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980454342439,4.822758192801757e-09,0.0009980405448004,-0.0116802891716361,0.0,0.0,0.0,-0.0072388835251331,60.0,3.920893430709839,-0.0,-6.791405127160034e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.365513687953352e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,9.862391743808983e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.28434170014225e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.862361912382768e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0004678254481405,287.79638671875,294.1499938964844,288.7203674316406,287.87042236328125,290.0587463378906,289.1522216796875,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980454342439,4.822758192801757e-09,0.0009980405448004,-0.0116802891716361,0.0,0.0,0.0,-0.0072388835251331,60.0,3.920893430709839,-0.0,-6.791405127160034e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.346339356852695e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.842199506238104e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.269427442224696e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.842169674811883e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,0.000466867670184,287.7906494140625,294.1499938964844,288.6482849121094,287.8329162597656,290.034423828125,289.0726318359375,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960001334547,4.623201377285113e-09,0.0009959954768419,-0.0111577967181801,0.0,0.0,0.0,-0.0071382382884621,60.0,3.699662208557129,-0.0,-6.763598037196061e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.346339356852695e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.842199506238104e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.269427442224696e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.842169674811883e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,0.000466867670184,287.7906494140625,294.1499938964844,288.6482849121094,287.8329162597656,290.034423828125,289.0726318359375,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960001334547,4.623201377285113e-09,0.0009959954768419,-0.0111577967181801,0.0,0.0,0.0,-0.0071382382884621,60.0,3.699662208557129,-0.0,-6.763598037196061e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.327003499493004e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.821837011259048e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,7.254387310240418e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.821807179832832e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0004659018013626,287.7848815917969,294.1499938964844,288.57891845703125,287.7947998046875,290.0093688964844,288.9981384277344,286.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939376031979,4.421963240019977e-09,0.0009939331794157,-0.0106308925896883,0.0,0.0,0.0,-0.0070367455482482,60.0,3.4884297847747803,-0.0,-6.735614732633621e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.327003499493004e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.821837011259048e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,7.254387310240418e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.821807179832832e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0004659018013626,287.7848815917969,294.1499938964844,288.57891845703125,287.7947998046875,290.0093688964844,288.9981384277344,286.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939376031979,4.421963240019977e-09,0.0009939331794157,-0.0106308925896883,0.0,0.0,0.0,-0.0070367455482482,60.0,3.4884297847747803,-0.0,-6.735614732633621e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.317375952377915e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.811697964323685e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,7.2468988946639e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,9.811668860493228e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004654209187719,287.7819519042969,294.1499938964844,288.5453186035156,287.7755126953125,289.9965515136719,288.9626770019531,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929105872288,4.3217691647612355e-09,0.0009929062798619,-0.01036855019629,0.0,0.0,0.0,-0.0069862129166722,60.0,3.386420488357544,-0.0,-6.72170372695291e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,9.307824075222015e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.801638952922076e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.239469414344057e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.80160984909162e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0004649437614716,287.7790222167969,294.1499938964844,288.5124816894531,287.75604248046875,289.9836120605469,288.9283142089844,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918917203322,4.222360683314719e-09,0.0009918875293806,-0.0101082623004913,0.0,0.0,0.0,-0.0069360770285129,60.0,3.2865262031555176,-0.0,-6.707916355708221e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.289065928896888e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.78188545559533e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,7.224878936540335e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.781856351764873e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,0.0004640067927539,287.7731628417969,294.1499938964844,288.4491882324219,287.716552734375,289.95721435546875,288.8626708984375,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898908901959,4.02714261937831e-09,0.0009898868156597,-0.0095971059054136,0.0,0.0,0.0,-0.0068376203998923,60.0,3.0929322242736816,-0.0,-6.680880915155285e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.289065928896888e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.78188545559533e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,7.224878936540335e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.781856351764873e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,0.0004640067927539,287.7731628417969,294.1499938964844,288.4491882324219,287.716552734375,289.95721435546875,288.8626708984375,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898908901959,4.02714261937831e-09,0.0009898868156597,-0.0095971059054136,0.0,0.0,0.0,-0.0068376203998923,60.0,3.0929322242736816,-0.0,-6.680880915155285e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.27093715290539e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.762794070411474e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,7.210778130684048e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.762765694176778e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,0.0004631012270692,287.7672424316406,294.1499938964844,288.38934326171875,287.67626953125,289.9302673339844,288.8010559082031,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987957115285,3.83847353901956e-09,0.0009879532735794,-0.0091030886396765,0.0,0.0,0.0,-0.00674246577546,60.0,2.907298803329468,-0.0,-6.654804707295625e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.27093715290539e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.762794070411474e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,7.210778130684048e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.762765694176778e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,0.0004631012270692,287.7672424316406,294.1499938964844,288.38934326171875,287.67626953125,289.9302673339844,288.8010559082031,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987957115285,3.83847353901956e-09,0.0009879532735794,-0.0091030886396765,0.0,0.0,0.0,-0.00674246577546,60.0,2.907298803329468,-0.0,-6.654804707295625e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.253600728698076e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.744537237565964e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,7.197293598437682e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.74450958892703e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,0.0004622352716978,287.7613220214844,294.1499938964844,288.3331604003906,287.6351318359375,289.9028015136719,288.7432861328125,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861078578978,3.6580458662172077e-09,0.0009861042490229,-0.0086306454613804,0.0,0.0,0.0,-0.0066514685750007,60.0,2.729022264480591,-0.0,-6.62991439526195e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.253600728698076e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.744537237565964e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,7.197293598437682e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.74450958892703e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,0.0004622352716978,287.7613220214844,294.1499938964844,288.3331604003906,287.6351318359375,289.9028015136719,288.7432861328125,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861078578978,3.6580458662172077e-09,0.0009861042490229,-0.0086306454613804,0.0,0.0,0.0,-0.0066514685750007,60.0,2.729022264480591,-0.0,-6.62991439526195e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.237181075150148e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.727245924295858e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.184522110037506e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.727219003252684e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0004614150966517,287.75537109375,294.1499938964844,288.2809143066406,287.5930480957031,289.8749389648437,288.68914794921875,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843562729656,3.487154121017965e-09,0.000984352780506,-0.0081831654533743,0.0,0.0,0.0,-0.0065652802586555,60.0,2.5575337409973145,-0.0,-6.606383351481783e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.237181075150148e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.727245924295858e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.184522110037506e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.727219003252684e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0004614150966517,287.75537109375,294.1499938964844,288.2809143066406,287.5930480957031,289.8749389648437,288.68914794921875,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843562729656,3.487154121017965e-09,0.000984352780506,-0.0081831654533743,0.0,0.0,0.0,-0.0065652802586555,60.0,2.5575337409973145,-0.0,-6.606383351481783e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.229358693119138e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.71900808508508e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.178437226684764e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.718981164041908e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.000461024348624,287.7523803710937,294.1499938964844,288.2563171386719,287.5716552734375,289.86083984375,288.6634826660156,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835218079388,3.4057348052840553e-09,0.0009835184318944,-0.0079699680209159,0.0,0.0,0.0,-0.0065242168493568,60.0,2.4742894172668457,-0.0,-6.595186619051674e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,9.22178733162582e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.711035090731456e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,7.172548066591844e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.711008169688284e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.000460646173451,287.7493896484375,294.1499938964844,288.2327880859375,287.54998779296875,289.8467102050781,288.638671875,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827140020206,3.326929620683927e-09,0.0009827107423916,-0.0077636144123971,0.0,0.0,0.0,-0.0064844717271625,60.0,2.392530918121338,-0.0,-6.584358658301427e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.20745442272164e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.695941116660832e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,7.161399844335392e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.695914923213422e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0004599302483256,287.7434387207031,294.1499938964844,288.1890563964844,287.505859375,289.8182067871094,288.5914306640625,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811850031837,3.177742291526897e-09,0.0009811817435547,-0.0073729599826037,0.0,0.0,0.0,-0.0064092297106981,60.0,2.232861518859864,-0.0,-6.563884369370498e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.20745442272164e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.695941116660832e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,7.161399844335392e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.695914923213422e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0004599302483256,287.7434387207031,294.1499938964844,288.1890563964844,287.505859375,289.8182067871094,288.5914306640625,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811850031837,3.177742291526897e-09,0.0009811817435547,-0.0073729599826037,0.0,0.0,0.0,-0.0064092297106981,60.0,2.232861518859864,-0.0,-6.563884369370498e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.194297308567911e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.682085510576144e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,7.151166209951043e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,9.682059317128731e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004592730256263,287.7374572753906,294.1499938964844,288.1499938964844,287.4605712890625,289.78955078125,288.54718017578125,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797811508178,3.0407767415141507e-09,0.0009797781240195,-0.0070143067277967,0.0,0.0,0.0,-0.006340152118355,60.0,2.0778744220733643,-0.0,-6.545116093548131e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.194297308567911e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.682085510576144e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,7.151166209951043e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,9.682059317128731e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004592730256263,287.7374572753906,294.1499938964844,288.1499938964844,287.4605712890625,289.78955078125,288.54718017578125,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797811508178,3.0407767415141507e-09,0.0009797781240195,-0.0070143067277967,0.0,0.0,0.0,-0.006340152118355,60.0,2.0778744220733643,-0.0,-6.545116093548131e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.184888767777012e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.672177111497148e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,7.143847324186936e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.672150918049738e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004588030569721,287.7314758300781,294.1499938964844,288.11572265625,287.4170227050781,289.76080322265625,288.50592041015625,286.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787767194211,2.942789345539154e-09,0.0009787736926227,-0.0067577185109257,0.0,0.0,0.0,-0.0062907319515943,60.0,1.9294148683547967,-0.0,-6.531704599410659e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.184888767777012e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.672177111497148e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,7.143847324186936e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.672150918049738e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004588030569721,287.7314758300781,294.1499938964844,288.11572265625,287.4170227050781,289.76080322265625,288.50592041015625,286.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787767194211,2.942789345539154e-09,0.0009787736926227,-0.0067577185109257,0.0,0.0,0.0,-0.0062907319515943,60.0,1.9294148683547967,-0.0,-6.531704599410659e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.181463246932252e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.668569691712035e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.141182868508622e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.668543498264626e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,0.0004586319555528,287.7254943847656,294.1499938964844,288.08612060546875,287.3780822753906,289.7320251464844,288.4665832519531,286.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784097783267,2.907013518793633e-09,0.0009784068679437,-0.0066640367731451,0.0,0.0,0.0,-0.0062726875767111,60.0,1.790097951889038,-0.0,-6.526811802132215e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.181463246932252e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.668569691712035e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.141182868508622e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.668543498264626e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,0.0004586319555528,287.7254943847656,294.1499938964844,288.08612060546875,287.3780822753906,289.7320251464844,288.4665832519531,286.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784097783267,2.907013518793633e-09,0.0009784068679437,-0.0066640367731451,0.0,0.0,0.0,-0.0062726875767111,60.0,1.790097951889038,-0.0,-6.526811802132215e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.181837231153622e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,9.668962593423204e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.141473179217428e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.668937127571552e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.0004586506402119,287.72247314453125,294.1499938964844,288.0729675292969,287.3602294921875,289.7176513671875,288.44744873046875,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784487774595,2.910818697188233e-09,0.0009784458670765,-0.0066740005277097,0.0,0.0,0.0,-0.0062746065668761,60.0,1.7247663736343384,-0.0,-6.527331919414793e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.18354926398024e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.670765575719996e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,7.142804679460824e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.670740109868348e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,0.0004587361763697,287.719482421875,294.1499938964844,288.0609130859375,287.3434143066406,289.7032775878906,288.4285583496094,286.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786302689462,2.928541409374929e-09,0.0009786273585632,-0.0067204092629253,0.0,0.0,0.0,-0.0062835440039634,60.0,1.662344217300415,-0.0,-6.529755580686469e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.19044396141544e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.67802552622743e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,7.148167060222477e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.67800006037578e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004590805910993,287.7135009765625,294.1499938964844,288.0398254394531,287.3128662109375,289.67462158203125,288.3911437988281,286.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793633362278,3.000067971825615e-09,0.0009793603094294,-0.0069077084772288,0.0,0.0,0.0,-0.0063196178525686,60.0,1.5443066358566284,-0.0,-6.539542596328829e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.19044396141544e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.67802552622743e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,7.148167060222477e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.67800006037578e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004590805910993,287.7135009765625,294.1499938964844,288.0398254394531,287.3128662109375,289.67462158203125,288.3911437988281,286.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793633362278,3.000067971825615e-09,0.0009793603094294,-0.0069077084772288,0.0,0.0,0.0,-0.0063196178525686,60.0,1.5443066358566284,-0.0,-6.539542596328829e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.202225919580088e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.690431761555374e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.15733040124178e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.690407023299484e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0004596691578626,287.70751953125,294.1499938964844,288.0226745605469,287.2861328125,289.6460876464844,288.35406494140625,286.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806171292439,3.1224105523364183e-09,0.0009806139860302,-0.0072280718013644,0.0,0.0,0.0,-0.006381319835782,60.0,1.4361084699630735,-0.0,-6.55629932566626e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.202225919580088e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.690431761555374e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.15733040124178e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.690407023299484e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0004596691578626,287.70751953125,294.1499938964844,288.0226745605469,287.2861328125,289.6460876464844,288.35406494140625,286.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806171292439,3.1224105523364183e-09,0.0009806139860302,-0.0072280718013644,0.0,0.0,0.0,-0.006381319835782,60.0,1.4361084699630735,-0.0,-6.55629932566626e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
