time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.218604100169614e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,9.707677963888273e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.170067692641169e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.707653225632384e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0004604872374329,287.7015380859375,294.1499938964844,288.0091857910156,287.26300048828125,289.61773681640625,288.317138671875,286.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823606815189,3.2925331350242e-09,0.0009823573054745,-0.0076735466718673,0.0,0.0,0.0,-0.0064671197906136,60.0,1.337146878242493,-0.0,-6.579635680736828e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.218604100169614e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,9.707677963888273e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.170067692641169e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.707653225632384e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0004604872374329,287.7015380859375,294.1499938964844,288.0091857910156,287.26300048828125,289.61773681640625,288.317138671875,286.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823606815189,3.2925331350242e-09,0.0009823573054745,-0.0076735466718673,0.0,0.0,0.0,-0.0064671197906136,60.0,1.337146878242493,-0.0,-6.579635680736828e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.239419887308033e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.729598241392524e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.18625815352425e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.729573503136636e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,0.0004615270881913,287.695556640625,294.1499938964844,287.9991455078125,287.2431945800781,289.5896301269531,288.2804870605469,287.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845772292464,3.50880680066723e-09,0.0009845737367868,-0.0082398643717169,0.0,0.0,0.0,-0.00657619535923,60.0,1.2467098236083984,-0.0,-6.609362657172825e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.239419887308033e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.729598241392524e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.18625815352425e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.729573503136636e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,0.0004615270881913,287.695556640625,294.1499938964844,287.9991455078125,287.2431945800781,289.5896301269531,288.2804870605469,287.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845772292464,3.50880680066723e-09,0.0009845737367868,-0.0082398643717169,0.0,0.0,0.0,-0.00657619535923,60.0,1.2467098236083984,-0.0,-6.609362657172825e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.251436858903617e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.742252586875112e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,7.195604121079668e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.742228576214984e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0004621273546945,287.69256591796875,294.1499938964844,287.99530029296875,287.2344970703125,289.57568359375,288.2623291015625,287.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858569828793,3.633671585845377e-09,0.000985853257589,-0.0085668228566646,0.0,0.0,0.0,-0.0066391699947416,60.0,1.2045124769210815,-0.0,-6.626556370292748e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.264486288884656e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.755993960425258e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,7.205753354355693e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.755969949765132e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0004627792222891,287.6895751953125,294.1499938964844,287.99224853515625,287.2265319824219,289.56182861328125,288.244384765625,287.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872466325759,3.769270229270205e-09,0.0009872429072856,-0.0089218840003013,0.0,0.0,0.0,-0.0067075579427182,60.0,1.164266586303711,-0.0,-6.645252881298802e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.293528273701668e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.786575537873432e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.228340837173164e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.786551527213304e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,0.0004642299027182,287.68359375,294.1499938964844,287.9883117675781,287.21270751953125,289.5343017578125,288.20928955078125,287.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903397876769,4.071063930410901e-09,0.0009903357131406,-0.00971211027354,0.0,0.0,0.0,-0.0068597649224102,60.0,1.089177131652832,-0.0,-6.686958897716977e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.293528273701668e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.786575537873432e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.228340837173164e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.786551527213304e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,0.0004642299027182,287.68359375,294.1499938964844,287.9883117675781,287.21270751953125,289.5343017578125,288.20928955078125,287.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903397876769,4.071063930410901e-09,0.0009903357131406,-0.00971211027354,0.0,0.0,0.0,-0.0068597649224102,60.0,1.089177131652832,-0.0,-6.686958897716977e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.32615002966486e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.820927516557276e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,7.253713556565344e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.82090350589715e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,0.0004658594261854,287.6775817871094,294.1499938964844,287.9870300292969,287.2015380859375,289.50714111328125,288.1758728027344,287.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,4.410081189121229e-09,0.0009938098955899,-0.0105997836217284,0.0,0.0,0.0,-0.0070307459682226,60.0,1.0210208892822266,-0.0,-6.733964852401186e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.32615002966486e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.820927516557276e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,7.253713556565344e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.82090350589715e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,0.0004658594261854,287.6775817871094,294.1499938964844,287.9870300292969,287.2015380859375,289.50714111328125,288.1758728027344,287.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,4.410081189121229e-09,0.0009938098955899,-0.0105997836217284,0.0,0.0,0.0,-0.0070307459682226,60.0,1.0210208892822266,-0.0,-6.733964852401186e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.361794218420982e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.858462726697326e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,7.281436410266906e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.8584387160372e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.000467639969429,287.6716003417969,294.1499938964844,287.9882202148437,287.1927185058594,289.4803466796875,288.1449279785156,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976110886782,4.7805270853018555e-09,0.00099760631565,-0.01156971976161,0.0,0.0,0.0,-0.0072175771929323,60.0,0.9593781232833862,-0.0,-6.785516148966053e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.361794218420982e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.858462726697326e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,7.281436410266906e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.8584387160372e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.000467639969429,287.6716003417969,294.1499938964844,287.9882202148437,287.1927185058594,289.4803466796875,288.1449279785156,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976110886782,4.7805270853018555e-09,0.00099760631565,-0.01156971976161,0.0,0.0,0.0,-0.0072175771929323,60.0,0.9593781232833862,-0.0,-6.785516148966053e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.399715054314584e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.898394637275489e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,7.31093023205176e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.898371354211122e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,0.0004695341922342,287.6656188964844,294.1499938964844,287.9916076660156,287.1860656738281,289.4539489746094,288.1171875,287.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016504675149,5.1746456009027505e-09,0.0010016452288255,-0.0126016018912196,0.0,0.0,0.0,-0.0074163479730486,60.0,0.9036204814910888,-0.0,-6.840577526645576e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.399715054314584e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.898394637275489e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,7.31093023205176e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.898371354211122e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,0.0004695341922342,287.6656188964844,294.1499938964844,287.9916076660156,287.1860656738281,289.4539489746094,288.1171875,287.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016504675149,5.1746456009027505e-09,0.0010016452288255,-0.0126016018912196,0.0,0.0,0.0,-0.0074163479730486,60.0,0.9036204814910888,-0.0,-6.840577526645576e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.419261914445089e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,9.918978321366012e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,7.326133345486596e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.918955038301648e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,0.0004705106257461,287.6626281738281,294.1499938964844,287.9940490722656,287.1834716796875,289.4409484863281,288.1048278808594,287.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037326719611,5.377801759465228e-09,0.001003727200441,-0.0131334913894534,0.0,0.0,0.0,-0.0075188083574175,60.0,0.8779287934303284,-0.0,-6.869046842439276e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.43902341532521e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.939787560142575e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,7.341503078350797e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,9.939765004673971e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0004714977403637,287.6596374511719,294.1499938964844,287.9969482421875,287.1813049316406,289.42803955078125,288.0935363769531,287.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058375773951,5.5831859135935255e-09,0.0010058319894596,-0.0136712016537785,0.0,0.0,0.0,-0.0076223923824727,60.0,0.8535434007644653,-0.0,-6.897888482626513e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.478710853727534e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.981579933082684e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,7.372370600933209e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.98155737761408e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0004734802059829,287.6536560058594,294.1499938964844,288.0039978027344,287.1781921386719,289.402587890625,288.0742492675781,287.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100653162226,5.995671070735398e-09,0.0010100592626258,-0.0147510822862386,0.0,0.0,0.0,-0.0078304260969161,60.0,0.8170838952064514,-0.0,-6.955995246471502e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.478710853727534e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.981579933082684e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,7.372370600933209e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.98155737761408e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0004734802059829,287.6536560058594,294.1499938964844,288.0039978027344,287.1781921386719,289.402587890625,288.0742492675781,287.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100653162226,5.995671070735398e-09,0.0010100592626258,-0.0147510822862386,0.0,0.0,0.0,-0.0078304260969161,60.0,0.8170838952064514,-0.0,-6.955995246471502e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.51784968492575e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0001002279532258,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,7.40281175239943e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0001002277203951,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0004754352848976,287.6476745605469,294.1499938964844,288.01251220703125,287.1765441894531,289.37762451171875,288.0597229003906,287.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142344981431,6.402454566512006e-09,0.0010142280953004,-0.0158159863203763,0.0,0.0,0.0,-0.0080355843529105,60.0,0.8164897561073303,-0.0,-7.013537128841564e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.51784968492575e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0001002279532258,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,7.40281175239943e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0001002277203951,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0004754352848976,287.6476745605469,294.1499938964844,288.01251220703125,287.1765441894531,289.37762451171875,288.0597229003906,287.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142344981431,6.402454566512006e-09,0.0010142280953004,-0.0158159863203763,0.0,0.0,0.0,-0.0080355843529105,60.0,0.8164897561073303,-0.0,-7.013537128841564e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.555726865073666e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,0.0001006268066703,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,7.432270649587736e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0001006265811156,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0004773273249156,287.6417236328125,294.1499938964844,288.0222473144531,287.1760559082031,289.3531494140625,288.0497436523437,287.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018269220367,6.796118334762013e-09,0.001018262351863,-0.0168464947491884,0.0,0.0,0.0,-0.0082341255620121,60.0,0.8116720914840698,-0.0,-7.069449026175789e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.555726865073666e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,0.0001006268066703,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,7.432270649587736e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0001006265811156,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0004773273249156,287.6417236328125,294.1499938964844,288.0222473144531,287.1760559082031,289.3531494140625,288.0497436523437,287.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018269220367,6.796118334762013e-09,0.001018262351863,-0.0168464947491884,0.0,0.0,0.0,-0.0082341255620121,60.0,0.8116720914840698,-0.0,-7.069449026175789e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.592190326657146e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0001010107807815,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,7.4606308771763e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001010105625027,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0004791487590409,287.6357727050781,294.1499938964844,288.032958984375,287.1764831542969,289.3292236328125,288.0443420410156,287.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221533011645,7.175089411504132e-09,0.0010221461998298,-0.0178384911268949,0.0,0.0,0.0,-0.0084252571687102,60.0,0.8075657486915588,-0.0,-7.12348366960214e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.592190326657146e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0001010107807815,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,7.4606308771763e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001010105625027,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0004791487590409,287.6357727050781,294.1499938964844,288.032958984375,287.1764831542969,289.3292236328125,288.0443420410156,287.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221533011645,7.175089411504132e-09,0.0010221461998298,-0.0178384911268949,0.0,0.0,0.0,-0.0084252571687102,60.0,0.8075657486915588,-0.0,-7.12348366960214e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.610057895770296e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001011989370454,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,7.47452795621939e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0001011987187666,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,0.0004800413153134,287.6327819824219,294.1499938964844,288.0386047363281,287.177001953125,289.3174743652344,288.04327392578125,287.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024056575261,7.360790199584244e-09,0.0010240492410957,-0.0183245632797479,0.0,0.0,0.0,-0.0085189137607812,60.0,0.8057127594947815,-0.0,-7.150035941094758e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.627909457776695e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,0.0001013869186863,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,7.488411938538775e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0001013866931316,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0004809329984709,287.6298217773437,294.1499938964844,288.0444030761719,287.1776428222656,289.30584716796875,288.0431213378906,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259581031277,7.546319125140144e-09,0.0010259505361318,-0.0188101734966039,0.0,0.0,0.0,-0.0086124837398529,60.0,0.803979218006134,-0.0,-7.176613081583127e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,9.664496610639615e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,0.0001017722024698,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,7.516868936363608e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0001017719769151,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,0.0004827606608159,287.6239013671875,294.1499938964844,288.05633544921875,287.1792907714844,289.28302001953125,288.0453186035156,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298553388565,7.926582057393716e-09,0.0010298474226146,-0.0198054462671279,0.0,0.0,0.0,-0.0088042663410305,60.0,0.8009229302406311,-0.0,-7.2312403176511e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,9.664496610639615e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,0.0001017722024698,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,7.516868936363608e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0001017719769151,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,0.0004827606608159,287.6239013671875,294.1499938964844,288.05633544921875,287.1792907714844,289.28302001953125,288.0453186035156,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298553388565,7.926582057393716e-09,0.0010298474226146,-0.0198054462671279,0.0,0.0,0.0,-0.0088042663410305,60.0,0.8009229302406311,-0.0,-7.2312403176511e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.702562965685502e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0001021730495267,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.546475535491481e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.000102172831248,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.000484662130475,287.61798095703125,294.1499938964844,288.0685119628906,287.1811218261719,289.2607421875,288.0505065917969,287.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339102009311,8.322219358092298e-09,0.0010339018190279,-0.0208408962935209,0.0,0.0,0.0,-0.0090038022026419,60.0,0.7984405159950256,-0.0,-7.288295478247164e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.702562965685502e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0001021730495267,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.546475535491481e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.000102172831248,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.000484662130475,287.61798095703125,294.1499938964844,288.0685119628906,287.1811218261719,289.2607421875,288.0505065917969,287.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339102009311,8.322219358092298e-09,0.0010339018190279,-0.0208408962935209,0.0,0.0,0.0,-0.0090038022026419,60.0,0.7984405159950256,-0.0,-7.288295478247164e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,9.741260146256536e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001025805540848,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,7.576573261758313e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0001025803358061,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004865951777901,287.6120910644531,294.1499938964844,288.0806884765625,287.1829528808594,289.239013671875,288.0580749511719,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380323510617,8.724422073669302e-09,0.0010380236199125,-0.0218934621661901,0.0,0.0,0.0,-0.0092066498473286,60.0,0.796414852142334,-0.0,-7.346528008156383e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,9.741260146256536e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001025805540848,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,7.576573261758313e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0001025803358061,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004865951777901,287.6120910644531,294.1499938964844,288.0806884765625,287.1829528808594,289.239013671875,288.0580749511719,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380323510617,8.724422073669302e-09,0.0010380236199125,-0.0218934621661901,0.0,0.0,0.0,-0.0092066498473286,60.0,0.796414852142334,-0.0,-7.346528008156383e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,9.77938689175062e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,0.000102982041426,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,7.606227154610679e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0001029818231472,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0004884997033514,287.6062316894531,294.1499938964844,288.0926513671875,287.1845703125,289.21783447265625,288.0673522949219,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420936159789,9.12069175740271e-09,0.0010420845355838,-0.0229304283857345,0.0,0.0,0.0,-0.0094065051525831,60.0,0.7946504950523376,-0.0,-7.404126733945304e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,9.77938689175062e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,0.000102982041426,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,7.606227154610679e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0001029818231472,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0004884997033514,287.6062316894531,294.1499938964844,288.0926513671875,287.1845703125,289.21783447265625,288.0673522949219,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420936159789,9.12069175740271e-09,0.0010420845355838,-0.0229304283857345,0.0,0.0,0.0,-0.0094065051525831,60.0,0.7946504950523376,-0.0,-7.404126733945304e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.797771781450136e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.0001031756328302,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.620525866514072e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0001031754218274,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0004894180456176,287.6033020019531,294.1499938964844,288.09844970703125,287.1851806640625,289.2074584960937,288.0724792480469,287.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044052070938,9.311769133546477e-09,0.0010440427577123,-0.0234304200857877,0.0,0.0,0.0,-0.009502874687314,60.0,0.7937937378883362,-0.0,-7.431980719729836e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.81549164862372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0001033622393151,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,7.634307985426858e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001033620283124,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0004903032095171,287.6003723144531,294.1499938964844,288.1040954589844,287.1856689453125,289.1972045898437,288.07781982421875,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459395125508,9.495941810655497e-09,0.0010459299664944,-0.0239123255014419,0.0,0.0,0.0,-0.0095957592129707,60.0,0.7929126024246216,-0.0,-7.458878314992037e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.848137415247038e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0001037059992086,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.659698167117313e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0001037057954818,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004919338971376,287.59454345703125,294.1499938964844,288.11480712890625,287.18603515625,289.1770935058594,288.0887756347656,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494169546291,9.835219749732005e-09,0.0010494070593267,-0.0248000398278236,0.0,0.0,0.0,-0.0097668729722499,60.0,0.7909455299377441,-0.0,-7.508553778734496e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.848137415247038e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0001037059992086,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.659698167117313e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0001037057954818,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004919338971376,287.59454345703125,294.1499938964844,288.11480712890625,287.18603515625,289.1770935058594,288.0887756347656,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494169546291,9.835219749732005e-09,0.0010494070593267,-0.0248000398278236,0.0,0.0,0.0,-0.0097668729722499,60.0,0.7909455299377441,-0.0,-7.508553778734496e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.875574323814362e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0001039949202095,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,7.681037823203951e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001039947164827,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0004933044547215,287.5887451171875,294.1499938964844,288.1245422363281,287.1854553222656,289.1575012207031,288.0997314453125,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523393284529,1.0120349003273077e-08,0.0010523292003199,-0.0255460273474454,0.0,0.0,0.0,-0.0099106756970286,60.0,0.7884224653244019,-0.0,-7.55042890432378e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
