time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.875574323814362e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0001039949202095,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,7.681037823203951e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001039947164827,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0004933044547215,287.5887451171875,294.1499938964844,288.1245422363281,287.1854553222656,289.1575012207031,288.0997314453125,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523393284529,1.0120349003273077e-08,0.0010523292003199,-0.0255460273474454,0.0,0.0,0.0,-0.0099106756970286,60.0,0.7884224653244019,-0.0,-7.55042890432378e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.89656546153128e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0001042159710777,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,7.697364344494417e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0001042157673509,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,0.0004943530075252,287.5830078125,294.1499938964844,288.133056640625,287.1836853027344,289.13836669921875,288.1101989746094,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545749682933,1.0338466083226194e-08,0.0010545646073296,-0.0261166617274284,0.0,0.0,0.0,-0.0100206825882196,60.0,0.7851139903068542,-0.0,-7.582541172723722e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.89656546153128e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0001042159710777,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,7.697364344494417e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0001042157673509,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,0.0004943530075252,287.5830078125,294.1499938964844,288.133056640625,287.1836853027344,289.13836669921875,288.1101989746094,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545749682933,1.0338466083226194e-08,0.0010545646073296,-0.0261166617274284,0.0,0.0,0.0,-0.0100206825882196,60.0,0.7851139903068542,-0.0,-7.582541172723722e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.910259541356936e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001043601732817,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,7.708014891250059e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0001043599695549,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0004950370639562,287.5772705078125,294.1499938964844,288.1401062011719,287.18048095703125,289.1197509765625,288.1197204589844,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560328373685,1.0480707857141173e-08,0.0010560223599895,-0.0264887809753417,0.0,0.0,0.0,-0.0100924214348196,60.0,0.7806715965270996,-0.0,-7.603519236454306e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.910259541356936e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001043601732817,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,7.708014891250059e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0001043599695549,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0004950370639562,287.5772705078125,294.1499938964844,288.1401062011719,287.18048095703125,289.1197509765625,288.1197204589844,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560328373685,1.0480707857141173e-08,0.0010560223599895,-0.0264887809753417,0.0,0.0,0.0,-0.0100924214348196,60.0,0.7806715965270996,-0.0,-7.603519236454306e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.91415508906357e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0001044011878548,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,7.711044600000605e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.000104400984128,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004952316521666,287.5744323730469,294.1499938964844,288.1430053710937,287.1782531738281,289.1106262207031,288.1240234375,287.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564476251602,1.0521140403341178e-08,0.0010564370313659,-0.026594553142786,0.0,0.0,0.0,-0.010112814605236,60.0,0.7779853940010071,-0.0,-7.609487084891954e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.915348346112296e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0001044137534336,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,7.711972284596413e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0001044135497068,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0004952912568114,287.57159423828125,294.1499938964844,288.1454467773437,287.17559814453125,289.10162353515625,288.1278991699219,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565739357843,1.0533478089769233e-08,0.0010565633419901,-0.0266268290579319,0.0,0.0,0.0,-0.0101190358400344,60.0,0.7756181955337524,-0.0,-7.611308916466444e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.911639790516348e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,0.0001043746960931,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,7.70908736740239e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,0.0001043744923663,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004951060400344,287.56597900390625,294.1499938964844,288.1488037109375,287.1687927246094,289.0839233398437,288.1345520019531,287.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561776580289,1.0494782820558156e-08,0.0010561671806499,-0.0265256017446517,0.0,0.0,0.0,-0.0100995227694511,60.0,0.7764790654182434,-0.0,-7.60559615287093e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.911639790516348e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,0.0001043746960931,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,7.70908736740239e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,0.0001043744923663,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004951060400344,287.56597900390625,294.1499938964844,288.1488037109375,287.1687927246094,289.0839233398437,288.1345520019531,287.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561776580289,1.0494782820558156e-08,0.0010561671806499,-0.0265256017446517,0.0,0.0,0.0,-0.0100995227694511,60.0,0.7764790654182434,-0.0,-7.60559615287093e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.89866312011145e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0001042380390572,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,7.698993431404233e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0001042378426063,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.0004944578395225,287.5604248046875,294.1499938964844,288.1499938964844,287.1598815917969,289.06658935546875,288.1394348144531,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054793712683,1.0359727298236976e-08,0.0010547833517193,-0.0261722821742296,0.0,0.0,0.0,-0.010031409561634,60.0,0.7760361433029175,-0.0,-7.585674666188424e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.89866312011145e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0001042380390572,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,7.698993431404233e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0001042378426063,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.0004944578395225,287.5604248046875,294.1499938964844,288.1499938964844,287.1598815917969,289.06658935546875,288.1394348144531,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054793712683,1.0359727298236976e-08,0.0010547833517193,-0.0261722821742296,0.0,0.0,0.0,-0.010031409561634,60.0,0.7760361433029175,-0.0,-7.585674666188424e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.877774573396891e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,0.0001040180650306,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,7.682746945647523e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001040178758557,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0004934144089929,287.554931640625,294.1499938964844,288.1499938964844,287.1498107910156,289.0496520996094,288.1427307128906,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525668039917,1.0142412243396848e-08,0.0010525565594434,-0.0256037469953298,0.0,0.0,0.0,-0.0099218096584081,60.0,0.7741247415542603,-0.0,-7.553673952997998e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.877774573396891e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,0.0001040180650306,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,7.682746945647523e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001040178758557,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0004934144089929,287.554931640625,294.1499938964844,288.1499938964844,287.1498107910156,289.0496520996094,288.1427307128906,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525668039917,1.0142412243396848e-08,0.0010525565594434,-0.0256037469953298,0.0,0.0,0.0,-0.0099218096584081,60.0,0.7741247415542603,-0.0,-7.553673952997998e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.850798232946544e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0001037339898175,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,7.661765266675502e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0001037338006426,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,0.0004920669598504,287.54949951171875,294.1499938964844,288.1499938964844,287.13970947265625,289.0330810546875,288.1449279785156,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049691112712,9.861810035260989e-09,0.0010496812174096,-0.0248696058988571,0.0,0.0,0.0,-0.009780291467905,60.0,0.7713702917098999,-0.0,-7.512453947811083e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.850798232946544e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0001037339898175,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,7.661765266675502e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0001037338006426,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,0.0004920669598504,287.54949951171875,294.1499938964844,288.1499938964844,287.13970947265625,289.0330810546875,288.1449279785156,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049691112712,9.861810035260989e-09,0.0010496812174096,-0.0248696058988571,0.0,0.0,0.0,-0.009780291467905,60.0,0.7713702917098999,-0.0,-7.512453947811083e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.835615492193028e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001035741079249,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,7.649955659871921e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.00010357391875,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,0.0004913085140287,287.5468139648437,294.1499938964844,288.1499938964844,287.1346740722656,289.02490234375,288.145751953125,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480729397386,9.703887471346206e-09,0.0010480631608515,-0.0244564153254032,0.0,0.0,0.0,-0.0097006456926465,60.0,0.7698165774345398,-0.0,-7.489305176022756e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.819281694944948e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0001034020970109,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,7.637251110281795e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.000103401915112,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004904926172457,287.54412841796875,294.1499938964844,288.1499938964844,287.129638671875,289.0168151855469,288.146484375,287.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104633171577,9.533996703225966e-09,0.0010463221697136,-0.0240118969231843,0.0,0.0,0.0,-0.0096149630844593,60.0,0.7681655287742615,-0.0,-7.4644411540703e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.783446876099332e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0001030247367452,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.609379099449143e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0001030245548463,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004887026152573,287.5388488769531,294.1499938964844,288.1499938964844,287.1195373535156,289.0009460449219,288.1474609375,287.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425117798149,9.161293945680882e-09,0.0010425026994198,-0.0230366718024015,0.0,0.0,0.0,-0.009426993317902,60.0,0.764576256275177,-0.0,-7.410041291677771e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.783446876099332e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0001030247367452,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.609379099449143e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0001030245548463,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004887026152573,287.5388488769531,294.1499938964844,288.1499938964844,287.1195373535156,289.0009460449219,288.1474609375,287.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425117798149,9.161293945680882e-09,0.0010425026994198,-0.0230366718024015,0.0,0.0,0.0,-0.009426993317902,60.0,0.764576256275177,-0.0,-7.410041291677771e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.745321585796772e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.00010262325668,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.579725934192538e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0001026230747811,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0004867982061114,287.5335998535156,294.1499938964844,288.1499938964844,287.1094665527344,288.98541259765625,288.1481628417969,287.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384480701759,8.764780901060476e-09,0.0010384393390268,-0.0219990760087966,0.0,0.0,0.0,-0.0092270160093903,60.0,0.7607917189598083,-0.0,-7.352383590841782e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.745321585796772e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.00010262325668,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.579725934192538e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0001026230747811,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0004867982061114,287.5335998535156,294.1499938964844,288.1499938964844,287.1094665527344,288.98541259765625,288.1481628417969,287.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384480701759,8.764780901060476e-09,0.0010384393390268,-0.0219990760087966,0.0,0.0,0.0,-0.0092270160093903,60.0,0.7607917189598083,-0.0,-7.352383590841782e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.705874253995717e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,0.000102207843156,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,7.549043948529288e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.000102207668533,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,0.0004848277312703,287.5284729003906,294.1499938964844,288.1499938964844,287.099365234375,288.9702453613281,288.1486511230469,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342433815822,8.354523295395211e-09,0.0010342351160943,-0.020925436168909,0.0,0.0,0.0,-0.0090201059356331,60.0,0.7568979859352112,-0.0,-7.292963744021108e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.705874253995717e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,0.000102207843156,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,7.549043948529288e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.000102207668533,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,0.0004848277312703,287.5284729003906,294.1499938964844,288.1499938964844,287.099365234375,288.9702453613281,288.1486511230469,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342433815822,8.354523295395211e-09,0.0010342351160943,-0.020925436168909,0.0,0.0,0.0,-0.0090201059356331,60.0,0.7568979859352112,-0.0,-7.292963744021108e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.666309779277071e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0001017912072711,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,7.518271013395861e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0001017910326481,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004828514065593,287.5233764648437,294.1499938964844,288.1499938964844,287.0892639160156,288.95538330078125,288.1490173339844,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030026236549,7.943056878900734e-09,0.0010300183203071,-0.0198485627770423,0.0,0.0,0.0,-0.0088125858455896,60.0,0.7529851794242859,-0.0,-7.233611398760331e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.666309779277071e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0001017912072711,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,7.518271013395861e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0001017910326481,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004828514065593,287.5233764648437,294.1499938964844,288.1499938964844,287.0892639160156,288.95538330078125,288.1490173339844,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030026236549,7.943056878900734e-09,0.0010300183203071,-0.0198485627770423,0.0,0.0,0.0,-0.0088125858455896,60.0,0.7529851794242859,-0.0,-7.233611398760331e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.646872786106542e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001015865273075,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,7.50315302866511e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0001015863526845,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,0.0004818805318791,287.5208740234375,294.1499938964844,288.1499938964844,287.0841979980469,288.9481201171875,288.1491394042969,287.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279546258971,7.740918128718022e-09,0.0010279469424858,-0.0193195063620805,0.0,0.0,0.0,-0.0087106395512819,60.0,0.7510526776313782,-0.0,-7.20454238489765e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.627755207475276e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0001013852088362,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,7.488283881684765e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0001013850342133,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0004809255478903,287.51837158203125,294.1499938964844,288.1499938964844,287.07916259765625,288.9408874511719,288.14923095703125,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259167756885,7.54209583675447e-09,0.0010259093251079,-0.0187991168349981,0.0,0.0,0.0,-0.008610364049673,60.0,0.7491402626037598,-0.0,-7.17600769917226e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.591128764441235e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.0001009995103231,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,7.459796324837953e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0001009993429761,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0004790959937963,287.5133972167969,294.1499938964844,288.1499938964844,287.0690612792969,288.9266662597656,288.1494140625,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220126714557,7.161183646076097e-09,0.0010220054537057,-0.0178020913153886,0.0,0.0,0.0,-0.0084182536229491,60.0,0.7454408407211304,-0.0,-7.121496992112952e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.591128764441235e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.0001009995103231,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,7.459796324837953e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0001009993429761,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0004790959937963,287.5133972167969,294.1499938964844,288.1499938964844,287.0690612792969,288.9266662597656,288.1494140625,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220126714557,7.161183646076097e-09,0.0010220054537057,-0.0178020913153886,0.0,0.0,0.0,-0.0084182536229491,60.0,0.7454408407211304,-0.0,-7.121496992112952e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.556876466376708e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,0.0001006388120003,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.433154678437859e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0001006386446533,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004773850378114,287.5085144042969,294.1499938964844,288.1499938964844,287.0589294433594,288.91278076171875,288.1495666503906,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183616541326,6.804960150930128e-09,0.0010183547856286,-0.0168696381151676,0.0,0.0,0.0,-0.0082385949790477,60.0,0.741930365562439,-0.0,-7.07070739736082e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.556876466376708e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,0.0001006388120003,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.433154678437859e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0001006386446533,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004773850378114,287.5085144042969,294.1499938964844,288.1499938964844,287.0589294433594,288.91278076171875,288.1495666503906,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183616541326,6.804960150930128e-09,0.0010183547856286,-0.0168696381151676,0.0,0.0,0.0,-0.0082385949790477,60.0,0.741930365562439,-0.0,-7.07070739736082e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.52558111748658e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001003092475002,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,7.40881368983537e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001003090874291,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.0004758217837661,287.50372314453125,294.1499938964844,288.1499938964844,287.048828125,288.899169921875,288.149658203125,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150256566703,6.47947828724682e-09,0.0010150191374123,-0.0160176157951354,0.0,0.0,0.0,-0.0080744391307234,60.0,0.7386560440063477,-0.0,-7.024459591775668e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.52558111748658e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001003092475002,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,7.40881368983537e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001003090874291,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.0004758217837661,287.50372314453125,294.1499938964844,288.1499938964844,287.048828125,288.899169921875,288.149658203125,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150256566703,6.47947828724682e-09,0.0010150191374123,-0.0160176157951354,0.0,0.0,0.0,-0.0080744391307234,60.0,0.7386560440063477,-0.0,-7.024459591775668e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.497260180069134e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0001000110059976,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,7.386785728158429e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0001000108459265,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0004744071047753,287.4989624023437,294.1499938964844,288.1499938964844,287.0387268066406,288.8858337402344,288.14971923828125,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120066581293,6.1849267929403595e-09,0.0010120004881173,-0.0152465319260954,0.0,0.0,0.0,-0.0079258838668465,60.0,0.7356309294700623,-0.0,-6.98273723287457e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.497260180069134e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0001000110059976,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,7.386785728158429e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0001000108459265,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0004744071047753,287.4989624023437,294.1499938964844,288.1499938964844,287.0387268066406,288.8858337402344,288.14971923828125,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120066581293,6.1849267929403595e-09,0.0010120004881173,-0.0152465319260954,0.0,0.0,0.0,-0.0079258838668465,60.0,0.7356309294700623,-0.0,-6.98273723287457e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.484087058808656e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.987228258978575e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.376539724646136e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.987212979467586e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004737490671686,287.49658203125,294.1499938964844,288.1499938964844,287.0336608886719,288.8792724609375,288.1497497558594,287.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106022236868,6.0479150576497895e-09,0.0010105961700901,-0.0148878516629338,0.0,0.0,0.0,-0.0078567825257778,60.0,0.7341995239257812,-0.0,-6.963372101154165e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.471590601606296e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.974069689633323e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.36682050046511e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.974053682526574e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0004731248773168,287.4942626953125,294.1499938964844,288.1499938964844,287.0285949707031,288.87274169921875,288.1497802734375,287.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092704324051,5.917948353584279e-09,0.0010092644952237,-0.0145476069301366,0.0,0.0,0.0,-0.007791235577315,60.0,0.7328331470489502,-0.0,-6.945028019345045e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.44719067774713e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.948374645318836e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,7.347841892624274e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.948359365807846e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.000471906067105,287.4896240234375,294.1499938964844,288.1499938964844,287.0184631347656,288.8599853515625,288.1498107910156,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,5.664169577812572e-09,0.0010066635441035,-0.0138832172378897,0.0,0.0,0.0,-0.0076632434502244,60.0,0.7302289605140686,-0.0,-6.909277061595277e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.44719067774713e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.948374645318836e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,7.347841892624274e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.948359365807846e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.000471906067105,287.4896240234375,294.1499938964844,288.1499938964844,287.0184631347656,288.8599853515625,288.1498107910156,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,5.664169577812572e-09,0.0010066635441035,-0.0138832172378897,0.0,0.0,0.0,-0.0076632434502244,60.0,0.7302289605140686,-0.0,-6.909277061595277e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
