time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.422641596756876e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.922523167915642e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.328747597057372e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.922507888404652e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0004706797772087,287.48504638671875,294.1499938964844,288.1499938964844,287.0083312988281,288.84747314453125,288.1498413085937,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040524648502,5.4088409306984894e-09,0.0010040469933301,-0.0132147530093789,0.0,0.0,0.0,-0.0075344708748161,60.0,0.7276849150657654,-0.0,-6.873401758866748e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.422641596756876e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.922523167915642e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.328747597057372e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.922507888404652e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0004706797772087,287.48504638671875,294.1499938964844,288.1499938964844,287.0083312988281,288.84747314453125,288.1498413085937,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040524648502,5.4088409306984894e-09,0.0010040469933301,-0.0132147530093789,0.0,0.0,0.0,-0.0075344708748161,60.0,0.7276849150657654,-0.0,-6.873401758866748e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.397335816174746e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.895874245557934e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.309065404115245e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.895858966046944e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004694157105404,287.48052978515625,294.1499938964844,288.1499938964844,286.9981994628906,288.835205078125,288.1498718261719,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013548890128,5.14564746367796e-09,0.0010013497667387,-0.0125256786122918,0.0,0.0,0.0,-0.0074017313309013,60.0,0.7251389622688293,-0.0,-6.836518906538913e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.397335816174746e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.895874245557934e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.309065404115245e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.895858966046944e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004694157105404,287.48052978515625,294.1499938964844,288.1499938964844,286.9981994628906,288.835205078125,288.1498718261719,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013548890128,5.14564746367796e-09,0.0010013497667387,-0.0125256786122918,0.0,0.0,0.0,-0.0074017313309013,60.0,0.7251389622688293,-0.0,-6.836518906538913e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.371115447720511e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.86826271400787e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.288670894922689e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.86824743449688e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004681059508584,287.47607421875,294.1499938964844,288.1499938964844,286.9880676269531,288.8231811523437,288.14990234375,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985599899664,4.872948711209801e-09,0.0009985551005229,-0.0118116997182369,0.0,0.0,0.0,-0.0072641978040337,60.0,0.7225592136383057,-0.0,-6.798408236363684e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.371115447720511e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.86826271400787e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.288670894922689e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.86824743449688e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004681059508584,287.47607421875,294.1499938964844,288.1499938964844,286.9880676269531,288.8231811523437,288.14990234375,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985599899664,4.872948711209801e-09,0.0009985551005229,-0.0118116997182369,0.0,0.0,0.0,-0.0072641978040337,60.0,0.7225592136383057,-0.0,-6.798408236363684e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.357691305922344e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.854125528363512e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,7.278229895746335e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.854110976448284e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.0004674353986047,287.4738464355469,294.1499938964844,288.1499938964844,286.9830017089844,288.8172912597656,288.14990234375,287.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971290128305,4.7333363895063485e-09,0.0009971242398023,-0.0114461602643132,0.0,0.0,0.0,-0.0071937851607799,60.0,0.7212532162666321,-0.0,-6.778937944318386e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.344181307824329e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.839898848440498e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,7.267721957759932e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.83988429652527e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004667605680879,287.4716796875,294.1499938964844,288.1499938964844,286.9779357910156,288.8114318847656,288.14990234375,287.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956889552995,4.592835001204776e-09,0.000995684415102,-0.0110782878473401,0.0,0.0,0.0,-0.0071229236200451,60.0,0.7199426889419556,-0.0,-6.75937172900376e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.317315561929718e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.811607742449267e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,7.246826135087758e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.811593918129802e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004654185613617,287.4673156738281,294.1499938964844,288.1499938964844,286.9678039550781,288.7999267578125,288.1499328613281,287.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928254876285,4.3134344984707695e-09,0.0009928211802616,-0.0103467274457216,0.0,0.0,0.0,-0.0069820112548768,60.0,0.7173303365707397,-0.0,-6.720546963379094e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.317315561929718e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.811607742449267e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,7.246826135087758e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.811593918129802e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004654185613617,287.4673156738281,294.1499938964844,288.1499938964844,286.9678039550781,288.7999267578125,288.1499328613281,287.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928254876285,4.3134344984707695e-09,0.0009928211802616,-0.0103467274457216,0.0,0.0,0.0,-0.0069820112548768,60.0,0.7173303365707397,-0.0,-6.720546963379094e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.29097441257909e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.783868881640956e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,7.226337766041979e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.783854329725727e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0004641027771867,287.4630432128906,294.1499938964844,288.1499938964844,286.9576416015625,288.7886962890625,288.1499328613281,287.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900176664814,4.039486523055302e-09,0.0009900135919451,-0.009629426524043,0.0,0.0,0.0,-0.0068438467569649,60.0,0.7147565484046936,-0.0,-6.682588349349319e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.29097441257909e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.783868881640956e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,7.226337766041979e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.783854329725727e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0004641027771867,287.4630432128906,294.1499938964844,288.1499938964844,286.9576416015625,288.7886962890625,288.1499328613281,287.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900176664814,4.039486523055302e-09,0.0009900135919451,-0.009629426524043,0.0,0.0,0.0,-0.0068438467569649,60.0,0.7147565484046936,-0.0,-6.682588349349319e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.265923290513456e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.757488442119212e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,7.206853479146957e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.757474617799744e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,0.0004628514288924,287.4588317871094,294.1499938964844,288.1499938964844,286.947509765625,288.77764892578125,288.1499328613281,287.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987347215414,3.778955370847825e-09,0.0009873434901237,-0.0089472420513629,0.0,0.0,0.0,-0.0067124487832188,60.0,0.7122679948806763,-0.0,-6.646588701642031e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.265923290513456e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.757488442119212e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,7.206853479146957e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.757474617799744e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,0.0004628514288924,287.4588317871094,294.1499938964844,288.1499938964844,286.947509765625,288.77764892578125,288.1499328613281,287.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987347215414,3.778955370847825e-09,0.0009873434901237,-0.0089472420513629,0.0,0.0,0.0,-0.0067124487832188,60.0,0.7122679948806763,-0.0,-6.646588701642031e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.24248161027208e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.732803300721572e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.188620656961575e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.732789476402104e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0004616804944816,287.4546813964844,294.1499938964844,288.1499938964844,286.9373474121094,288.766845703125,288.14996337890625,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848484769463,3.53516305118262e-09,0.0009848448680713,-0.0083088781684637,0.0,0.0,0.0,-0.0065894932486116,60.0,0.7099052667617798,-0.0,-6.612989977838879e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.24248161027208e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.732803300721572e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.188620656961575e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.732789476402104e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0004616804944816,287.4546813964844,294.1499938964844,288.1499938964844,286.9373474121094,288.766845703125,288.14996337890625,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848484769463,3.53516305118262e-09,0.0009848448680713,-0.0083088781684637,0.0,0.0,0.0,-0.0065894932486116,60.0,0.7099052667617798,-0.0,-6.612989977838879e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.23119077924639e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.720912930788472e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.179838576121256e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.720899106469004e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,0.0004611164913512,287.4526062011719,294.1499938964844,288.1499938964844,286.9322814941406,288.7615051269531,288.14996337890625,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836447425186,3.417733873689599e-09,0.0009836413664743,-0.0080013880506157,0.0,0.0,0.0,-0.0065302681177854,60.0,0.7087632417678833,-0.0,-6.59683649928411e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.220619540428744e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.709780715638772e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.171616744017228e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.709766891319303e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0004605884314514,287.4505615234375,294.1499938964844,288.1499938964844,286.9271850585937,288.7561950683594,288.14996337890625,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825178422033,3.3077882655163653e-09,0.000982514466159,-0.0077134920284152,0.0,0.0,0.0,-0.0064748176373541,60.0,0.7076534628868103,-0.0,-6.581730360721849e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,9.201982175000012e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.690154547570272e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.15712012606673e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.690140723250806e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0004596574581228,287.4465026855469,294.1499938964844,288.1499938964844,286.9170227050781,288.7458190917969,288.14996337890625,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980531098321,3.113943547461417e-09,0.0009805279551073,-0.0072058993391692,0.0,0.0,0.0,-0.0063770534470677,60.0,0.7056309580802917,-0.0,-6.555139009378763e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,9.201982175000012e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.690154547570272e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.15712012606673e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.690140723250806e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0004596574581228,287.4465026855469,294.1499938964844,288.1499938964844,286.9170227050781,288.7458190917969,288.14996337890625,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980531098321,3.113943547461417e-09,0.0009805279551073,-0.0072058993391692,0.0,0.0,0.0,-0.0063770534470677,60.0,0.7056309580802917,-0.0,-6.555139009378763e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.185521048493683e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,9.672820306150244e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.144317351048812e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.672806481830776e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0004588352167047,287.4424743652344,294.1499938964844,288.1499938964844,286.9068603515625,288.7356262207031,288.14996337890625,287.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787761373445,2.942728949406614e-09,0.0009787732269614,-0.0067575606517493,0.0,0.0,0.0,-0.0062907021492719,60.0,0.7037948966026306,-0.0,-6.531696783440566e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.185521048493683e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,9.672820306150244e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.144317351048812e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.672806481830776e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0004588352167047,287.4424743652344,294.1499938964844,288.1499938964844,286.9068603515625,288.7356262207031,288.14996337890625,287.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787761373445,2.942728949406614e-09,0.0009787732269614,-0.0067575606517493,0.0,0.0,0.0,-0.0062907021492719,60.0,0.7037948966026306,-0.0,-6.531696783440566e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.171973943011837e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.658553608460352e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.133780309231952e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.658540511736646e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,0.0004581585235428,287.43853759765625,294.1499938964844,288.1499938964844,286.8966979980469,288.7255859375,288.14996337890625,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773317724466,2.801807008623313e-09,0.0009773288620635,-0.0063885422423481,0.0,0.0,0.0,-0.0062196287326514,60.0,0.7021689414978027,-0.0,-6.512433259331375e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.171973943011837e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.658553608460352e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.133780309231952e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.658540511736646e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,0.0004581585235428,287.43853759765625,294.1499938964844,288.1499938964844,286.8966979980469,288.7255859375,288.14996337890625,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773317724466,2.801807008623313e-09,0.0009773288620635,-0.0063885422423481,0.0,0.0,0.0,-0.0062196287326514,60.0,0.7021689414978027,-0.0,-6.512433259331375e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.1614194388967e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.647438855608924e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.125570118660107e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.64742575888522e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,0.0004576312785502,287.4346008300781,294.1499938964844,288.1499938964844,286.88653564453125,288.7157592773437,288.14996337890625,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762061526998,2.691995071302244e-09,0.0009762034751474,-0.0061009861528873,0.0,0.0,0.0,-0.0061642453074455,60.0,0.7007699012756348,-0.0,-6.497442228692307e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.1614194388967e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.647438855608924e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.125570118660107e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.64742575888522e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,0.0004576312785502,287.4346008300781,294.1499938964844,288.1499938964844,286.88653564453125,288.7157592773437,288.14996337890625,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762061526998,2.691995071302244e-09,0.0009762034751474,-0.0061009861528873,0.0,0.0,0.0,-0.0061642453074455,60.0,0.7007699012756348,-0.0,-6.497442228692307e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.157102613244206e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.642892837291583e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,7.122212991816923e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.64288046816364e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,0.0004574156773742,287.4326477050781,294.1499938964844,288.1499938964844,286.8814392089844,288.7108764648437,288.14996337890625,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757456718944,2.647081887019453e-09,0.0009757429943419,-0.0059833759441971,0.0,0.0,0.0,-0.0061415927484631,60.0,0.7001465559005737,-0.0,-6.491315929224585e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.153690189123154e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.639299241825938e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,7.119558722479269e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.639286145102231e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004572451871354,287.43072509765625,294.1499938964844,288.1499938964844,286.8763427734375,288.7060546875,288.14996337890625,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753815829753,2.611560523391176e-09,0.0009753789636306,-0.0058903582394123,0.0,0.0,0.0,-0.0061236773617565,60.0,0.6995789408683777,-0.0,-6.486472869937644e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.149824472842738e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.635228343540804e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,7.116551569197327e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.635215974412858e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004570521123241,287.4268798828125,294.1499938964844,288.1499938964844,286.8661804199219,288.696533203125,288.14996337890625,287.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749688906595,2.57129761926933e-09,0.0009749663295224,-0.0057849241420626,0.0,0.0,0.0,-0.0061033712700009,60.0,0.6986892223358154,-0.0,-6.480985348389369e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.149824472842738e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.635228343540804e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,7.116551569197327e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.635215974412858e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004570521123241,287.4268798828125,294.1499938964844,288.1499938964844,286.8661804199219,288.696533203125,288.14996337890625,287.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749688906595,2.57129761926933e-09,0.0009749663295224,-0.0057849241420626,0.0,0.0,0.0,-0.0061033712700009,60.0,0.6986892223358154,-0.0,-6.480985348389369e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.148746175924316e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.634092566557229e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,7.115713378880173e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.634080197429284e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004569982702378,287.4248962402344,294.1499938964844,288.1499938964844,286.8608703613281,288.6916198730469,288.14996337890625,287.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748534648679,2.560049727762248e-09,0.0009748509037308,-0.0057554701343178,0.0,0.0,0.0,-0.0060976976528763,60.0,0.6982970237731934,-0.0,-6.479452707708333e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.14881456992589e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.634164598537608e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.115765765774995e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.634152229409664e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,0.0004570016753859,287.423095703125,294.1499938964844,288.1499938964844,286.8559875488281,288.6871643066406,288.14996337890625,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748603915795,2.560719192246097e-09,0.0009748578304424,-0.0057572228834033,0.0,0.0,0.0,-0.0060980357229709,60.0,0.697989284992218,-0.0,-6.47954365717851e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.150177356787026e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.635598689783365e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.11682514520362e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.635587048251182e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004570697492454,287.4193420410156,294.1499938964844,288.1483459472656,286.8450622558594,288.67791748046875,288.1498107910156,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750048047862,2.574810364919244e-09,0.0009750021854415,-0.0057941232807934,0.0,0.0,0.0,-0.0061051421798765,60.0,0.6967267990112305,-0.0,-6.481463543650534e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.150177356787026e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.635598689783365e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.11682514520362e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.635587048251182e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004570697492454,287.4193420410156,294.1499938964844,288.1483459472656,286.8450622558594,288.67791748046875,288.1498107910156,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750048047862,2.574810364919244e-09,0.0009750021854415,-0.0057941232807934,0.0,0.0,0.0,-0.0061051421798765,60.0,0.6967267990112305,-0.0,-6.481463543650534e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.15289856493473e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.638464689487591e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,7.118941721273586e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.638452320359649e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004572056932374,287.4156188964844,294.1499938964844,288.1434936523437,286.832763671875,288.66876220703125,288.1492919921875,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752939804457,2.6030273492239075e-09,0.0009752913611009,-0.0058680130168795,0.0,0.0,0.0,-0.0061193732544779,60.0,0.6940665245056152,-0.0,-6.485309711479206e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.15289856493473e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.638464689487591e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,7.118941721273586e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.638452320359649e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004572056932374,287.4156188964844,294.1499938964844,288.1434936523437,286.832763671875,288.66876220703125,288.1492919921875,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752939804457,2.6030273492239075e-09,0.0009752913611009,-0.0058680130168795,0.0,0.0,0.0,-0.0061193732544779,60.0,0.6940665245056152,-0.0,-6.485309711479206e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.154569852398708e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.6402240160387e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,7.120241207303479e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.640212374506518e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.0004572891630232,287.4137878417969,294.1499938964844,288.1399230957031,286.8260803222656,288.6641845703125,288.1488952636719,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754716302268,2.620364369931849e-09,0.000975469010882,-0.0059134121984243,0.0,0.0,0.0,-0.0061281169764697,60.0,0.6922757029533386,-0.0,-6.487672976618343e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.15672499104403e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.642494114814326e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,7.121918315533549e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.642482473282143e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0004573968471959,287.4119567871094,294.1499938964844,288.1356506347656,286.8191223144531,288.6596374511719,288.148193359375,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757011430338,2.642740026814749e-09,0.0009756984654814,-0.0059720063582062,0.0,0.0,0.0,-0.0061394027434289,60.0,0.6897203922271729,-0.0,-6.490724047125698e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.161668276647106e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.647699334891512e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.125762203941122e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.647686965763568e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004576437640935,287.4083251953125,294.1499938964844,288.12506103515625,286.8042297363281,288.65045166015625,288.146240234375,287.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762268746271,2.694054312968319e-09,0.0009762241970747,-0.0061063789762556,0.0,0.0,0.0,-0.006165281869471,60.0,0.6835395097732544,-0.0,-6.497722893072932e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
