time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.161668276647106e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.647699334891512e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.125762203941122e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.647686965763568e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004576437640935,287.4083251953125,294.1499938964844,288.12506103515625,286.8042297363281,288.65045166015625,288.146240234375,287.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762268746271,2.694054312968319e-09,0.0009762241970747,-0.0061063789762556,0.0,0.0,0.0,-0.006165281869471,60.0,0.6835395097732544,-0.0,-6.497722893072932e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.167633106699212e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.653979941504076e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.130401354515925e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.653968299971892e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,0.0004579417582135,287.4047241210937,294.1499938964844,288.11187744140625,286.7882385253906,288.6412048339844,288.14324951171875,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976861687377,2.75599698618123e-09,0.0009768590098246,-0.0062685832381248,0.0,0.0,0.0,-0.0061965221539139,60.0,0.6756759881973267,-0.0,-6.506177641085742e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.167633106699212e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.653979941504076e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.130401354515925e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.653968299971892e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,0.0004579417582135,287.4047241210937,294.1499938964844,288.11187744140625,286.7882385253906,288.6412048339844,288.14324951171875,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976861687377,2.75599698618123e-09,0.0009768590098246,-0.0062685832381248,0.0,0.0,0.0,-0.0061965221539139,60.0,0.6756759881973267,-0.0,-6.506177641085742e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.174585284199566e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.661300282459706e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.135808118619025e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.661289368523283e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0004582889960147,287.4011535644531,294.1499938964844,288.0963134765625,286.7712097167969,288.6318359375,288.1390686035156,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776017395779,2.828198120141678e-09,0.0009775988291949,-0.0064576501026749,0.0,0.0,0.0,-0.0062329359352588,60.0,0.6662349104881287,-0.0,-6.51603855317262e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.174585284199566e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.661300282459706e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.135808118619025e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.661289368523283e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0004582889960147,287.4011535644531,294.1499938964844,288.0963134765625,286.7712097167969,288.6318359375,288.1390686035156,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776017395779,2.828198120141678e-09,0.0009775988291949,-0.0064576501026749,0.0,0.0,0.0,-0.0062329359352588,60.0,0.6662349104881287,-0.0,-6.51603855317262e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.182475332636386e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.669608698459342e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,7.141944661270827e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.66959778452292e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0004586831200867,287.39764404296875,294.1499938964844,288.07861328125,286.7532043457031,288.622314453125,288.1334533691406,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784416761249,2.910152785418063e-09,0.0009784387657418,-0.00667225709185,0.0,0.0,0.0,-0.0062742694281041,60.0,0.6553347110748291,-0.0,-6.527240969944614e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.182475332636386e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.669608698459342e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,7.141944661270827e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.66959778452292e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0004586831200867,287.39764404296875,294.1499938964844,288.07861328125,286.7532043457031,288.622314453125,288.1334533691406,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784416761249,2.910152785418063e-09,0.0009784387657418,-0.00667225709185,0.0,0.0,0.0,-0.0062742694281041,60.0,0.6553347110748291,-0.0,-6.527240969944614e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.186687384499236e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.674044122220948e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.145221024984494e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.674033208284528e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0004588935407809,287.3958740234375,294.1499938964844,288.06903076171875,286.7438659667969,288.6175231933594,288.1302490234375,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788902243599,2.953908229130775e-09,0.0009788873139768,-0.0067868349142372,0.0,0.0,0.0,-0.0062963375821709,60.0,0.6494681239128113,-0.0,-6.533225871407923e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.191237040795386e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.678835340309888e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,7.148759323172271e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.678824426373468e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,0.000459120812593,287.3941650390625,294.1499938964844,288.0589904785156,286.7343139648437,288.6126403808594,288.1263427734375,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793747449293,3.0011750862257713e-09,0.0009793718345463,-0.006910606753081,0.0,0.0,0.0,-0.0063201766461133,60.0,0.6431169509887695,-0.0,-6.539693941931547e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.200822387356312e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.688929276308043e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,7.156214269343764e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.688917634775862e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004595996288117,287.3907165527344,294.1499938964844,288.0375671386719,286.71466064453125,288.60272216796875,288.11749267578125,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803952416405,3.1007578726871543e-09,0.0009803920984268,-0.0071713719516992,0.0,0.0,0.0,-0.0063703996129333,60.0,0.6296660304069519,-0.0,-6.553332099201725e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.200822387356312e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.688929276308043e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,7.156214269343764e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.688917634775862e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004595996288117,287.3907165527344,294.1499938964844,288.0375671386719,286.71466064453125,288.60272216796875,288.11749267578125,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803952416405,3.1007578726871543e-09,0.0009803920984268,-0.0071713719516992,0.0,0.0,0.0,-0.0063703996129333,60.0,0.6296660304069519,-0.0,-6.553332099201725e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.20687962207012e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.695307380752638e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.160925451898947e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.695296466816215e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004599021922331,287.3886413574219,294.1499938964844,288.02398681640625,286.7025451660156,288.5966796875,288.1114501953125,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810402989387,3.1636870900797476e-09,0.0009810370393097,-0.0073361569084227,0.0,0.0,0.0,-0.0064021376892924,60.0,0.6211355328559875,-0.0,-6.561957377471117e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.211136057274416e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.699790098238736e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.164236012613401e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.699779184302316e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.0004601148539222,287.3872985839844,294.1499938964844,288.0146484375,286.6943054199219,288.59259033203125,288.1068115234375,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814935037866,3.207915488800949e-09,0.0009814902441576,-0.0074519710615277,0.0,0.0,0.0,-0.006424443796277,60.0,0.6151311993598938,-0.0,-6.568023280806301e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.222063818015158e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.711297025205567e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.172735058702528e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.711286111269146e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004606606962624,287.3839111328125,294.1499938964844,287.9903869628906,286.6733703613281,288.5821838378906,288.0943603515625,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826571913436,3.321449559834377e-09,0.0009826538152992,-0.00774926552549,0.0,0.0,0.0,-0.0064817043021321,60.0,0.5996929407119751,-0.0,-6.583606193544257e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.222063818015158e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.711297025205567e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.172735058702528e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.711286111269146e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004606606962624,287.3839111328125,294.1499938964844,287.9903869628906,286.6733703613281,288.5821838378906,288.0943603515625,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826571913436,3.321449559834377e-09,0.0009826538152992,-0.00774926552549,0.0,0.0,0.0,-0.0064817043021321,60.0,0.5996929407119751,-0.0,-6.583606193544257e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.2335460067261e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.723388211568816e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.181665569078177e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.723377297632396e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004612342454493,287.3805847167969,294.1499938964844,287.9649963378906,286.6518859863281,288.571533203125,288.0798645019531,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983880017884,3.440755236283621e-09,0.0009838765254244,-0.0080616706982254,0.0,0.0,0.0,-0.0065418751910328,60.0,0.5833863019943237,-0.0,-6.60000196717192e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.2335460067261e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.723388211568816e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.181665569078177e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.723377297632396e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004612342454493,287.3805847167969,294.1499938964844,287.9649963378906,286.6518859863281,288.571533203125,288.0798645019531,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983880017884,3.440755236283621e-09,0.0009838765254244,-0.0080616706982254,0.0,0.0,0.0,-0.0065418751910328,60.0,0.5833863019943237,-0.0,-6.60000196717192e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.239518112735824e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.729676821734756e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.186310540419072e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.729665907798336e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004615325597114,287.37890625,294.1499938964844,287.9519348144531,286.6409912109375,288.5660400390625,288.0715637207031,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845159947872,3.5028075995313653e-09,0.0009845125023275,-0.0082241557538509,0.0,0.0,0.0,-0.0065731713548302,60.0,0.5748499631881714,-0.0,-6.60853700651387e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.245509863831104e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.735986532177776e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.190970791270956e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.735975618241356e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0004618318926077,287.37725830078125,294.1499938964844,287.93865966796875,286.6299743652344,288.5605163574219,288.06304931640625,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851542999967,3.565070239019974e-09,0.0009851506911218,-0.0083871902897953,0.0,0.0,0.0,-0.0066045732237398,60.0,0.5662537813186646,-0.0,-6.617106862449873e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.257731289835648e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.748855518409982e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.200476102298126e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.748845332069322e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,0.0004624423745553,287.3739929199219,294.1499938964844,287.91162109375,286.60772705078125,288.5492858886719,288.0446472167969,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864557068794,3.692058658799624e-09,0.0009864519815891,-0.0087197078391909,0.0,0.0,0.0,-0.006668618414551,60.0,0.548683226108551,-0.0,-6.63460326677523e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.257731289835648e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.748855518409982e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.200476102298126e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.748845332069322e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,0.0004624423745553,287.3739929199219,294.1499938964844,287.91162109375,286.60772705078125,288.5492858886719,288.0446472167969,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864557068794,3.692058658799624e-09,0.0009864519815891,-0.0087197078391909,0.0,0.0,0.0,-0.006668618414551,60.0,0.548683226108551,-0.0,-6.63460326677523e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.270187001675367e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.761971887201072e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,7.21016331226565e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.761961700860412e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004630645562428,287.3707580566406,294.1499938964844,287.88409423828125,286.5852355957031,288.5377502441406,288.0244445800781,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877822594717,3.8214862385643755e-09,0.000987778417766,-0.0090586096048355,0.0,0.0,0.0,-0.0067338948138058,60.0,0.5306347012519836,-0.0,-6.652459205724881e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.270187001675367e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.761971887201072e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,7.21016331226565e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.761961700860412e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004630645562428,287.3707580566406,294.1499938964844,287.88409423828125,286.5852355957031,288.5377502441406,288.0244445800781,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877822594717,3.8214862385643755e-09,0.000987778417766,-0.0090586096048355,0.0,0.0,0.0,-0.0067338948138058,60.0,0.5306347012519836,-0.0,-6.652459205724881e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.282768587581812e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.775220678420736e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.219948747660965e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.775210492080078e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004636930534616,287.3675537109375,294.1499938964844,287.8562316894531,286.56256103515625,288.52587890625,288.0023193359375,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891221998259,3.952222105141345e-09,0.000989118241705,-0.0094009330496191,0.0,0.0,0.0,-0.0067998305894434,60.0,0.5122321248054504,-0.0,-6.670519780982431e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.282768587581812e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.775220678420736e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.219948747660965e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.775210492080078e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004636930534616,287.3675537109375,294.1499938964844,287.8562316894531,286.56256103515625,288.52587890625,288.0023193359375,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891221998259,3.952222105141345e-09,0.000989118241705,-0.0094009330496191,0.0,0.0,0.0,-0.0067998305894434,60.0,0.5122321248054504,-0.0,-6.670519780982431e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.29537636693567e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.7884978458751e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.229755283333361e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.78848765953444e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0004643228603526,287.3643798828125,294.1499938964844,287.82830810546875,286.5398254394531,288.5137023925781,287.9786071777344,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904650505632,4.083235971563681e-09,0.0009904608596116,-0.0097439810633659,0.0,0.0,0.0,-0.0068659065291285,60.0,0.4936554133892059,-0.0,-6.688643594543464e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.29537636693567e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.7884978458751e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.229755283333361e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.78848765953444e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0004643228603526,287.3643798828125,294.1499938964844,287.82830810546875,286.5398254394531,288.5137023925781,287.9786071777344,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904650505632,4.083235971563681e-09,0.0009904608596116,-0.0097439810633659,0.0,0.0,0.0,-0.0068659065291285,60.0,0.4936554133892059,-0.0,-6.688643594543464e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.301658428739756e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.795112418942152e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,7.234641088871285e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.795102232601494e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,0.0004646366578526,287.3628234863281,294.1499938964844,287.8143615722656,286.5284729003906,288.5074768066406,287.966064453125,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911340894177,4.148512644519542e-09,0.0009911298984661,-0.0099149020388722,0.0,0.0,0.0,-0.0068988283164799,60.0,0.4843475520610809,-0.0,-6.697682408685068e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.307918662671e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.801705164136364e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.239510159706697e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.801694977795704e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0004649493785109,287.3612670898437,294.1499938964844,287.80047607421875,286.5171203613281,288.50115966796875,287.9531555175781,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918006835505,4.213564164246009e-09,0.0009917964925989,-0.0100852316245436,0.0,0.0,0.0,-0.0069316364824771,60.0,0.4750588536262512,-0.0,-6.706697064373658e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.320386016042904e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.814833902055398e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.249206828419119e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.814823715714738e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,0.000465572142275,287.3581848144531,294.1499938964844,287.77294921875,286.4945068359375,288.4884033203125,287.92694091796875,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931285167112,4.343117421257148e-09,0.0009931242093443,-0.0104244481772184,0.0,0.0,0.0,-0.0069969757460057,60.0,0.4565399885177612,-0.0,-6.72466669016103e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.320386016042904e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.814833902055398e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.249206828419119e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.814823715714738e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,0.000465572142275,287.3581848144531,294.1499938964844,287.77294921875,286.4945068359375,288.4884033203125,287.92694091796875,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931285167112,4.343117421257148e-09,0.0009931242093443,-0.0104244481772184,0.0,0.0,0.0,-0.0069969757460057,60.0,0.4565399885177612,-0.0,-6.72466669016103e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.328733722213656e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.823623986449093e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,7.255699165398255e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.823613800108431e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.000465989112854,287.3561096191406,294.1499938964844,287.7545166015625,286.4792175292969,288.4795227050781,287.90850830078125,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994017580524,4.429856925725062e-09,0.0009940131567418,-0.0106515623629093,0.0,0.0,0.0,-0.0070407218299806,60.0,0.4441145062446594,-0.0,-6.736711810617635e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.33266055653803e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.827758185565472e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.258752884808928e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.827748726820572e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004661852726712,287.3551330566406,294.1499938964844,287.7459716796875,286.4720764160156,288.475341796875,287.8998413085937,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099443574436,4.470658065969246e-09,0.0009944313205778,-0.0107583934441208,0.0,0.0,0.0,-0.007061299867928,60.0,0.4382672607898712,-0.0,-6.742381231106266e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.344702266389504e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.84043872449547e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.268118497449905e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.840429265750572e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004667867906391,287.3520812988281,294.1499938964844,287.7196960449219,286.449951171875,288.46209716796875,287.8722229003906,287.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957182919606,4.595787306271859e-09,0.0009957136353477,-0.0110860196873545,0.0,0.0,0.0,-0.0071244081482291,60.0,0.4203293025493622,-0.0,-6.759783133247765e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.344702266389504e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.84043872449547e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.268118497449905e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.840429265750572e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004667867906391,287.3520812988281,294.1499938964844,287.7196960449219,286.449951171875,288.46209716796875,287.8722229003906,287.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957182919606,4.595787306271859e-09,0.0009957136353477,-0.0110860196873545,0.0,0.0,0.0,-0.0071244081482291,60.0,0.4203293025493622,-0.0,-6.759783133247765e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.356378723168746e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.85273436526768e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.277200347743928e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.85272490652278e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004673700605053,287.3490905761719,294.1499938964844,287.6943664550781,286.42822265625,288.4486083984375,287.8442687988281,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969618404284,4.7171173633842045e-09,0.0009969570674002,-0.011403695680201,0.0,0.0,0.0,-0.0071856002323329,60.0,0.4029267430305481,-0.0,-6.776677707875933e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.356378723168746e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.85273436526768e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.277200347743928e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.85272490652278e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004673700605053,287.3490905761719,294.1499938964844,287.6943664550781,286.42822265625,288.4486083984375,287.8442687988281,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969618404284,4.7171173633842045e-09,0.0009969570674002,-0.011403695680201,0.0,0.0,0.0,-0.0071856002323329,60.0,0.4029267430305481,-0.0,-6.776677707875933e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.362040145788342e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.85869628493674e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.281603029696271e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.858686826191844e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0004676528624258,287.3476257324219,294.1499938964844,287.6820983886719,286.4175109863281,288.4417724609375,287.8302917480469,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,4.7759449728346234e-09,0.0009975598659366,-0.0115577215328812,0.0,0.0,0.0,-0.0072152689099311,60.0,0.3944805264472961,-0.0,-6.784877371046606e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.367611346533522e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.864562889561056e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.285936590051278e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.86455343081616e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004679311532527,287.3461303710937,294.1499938964844,287.670166015625,286.4069519042969,288.4349365234375,287.8163452148437,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981580078601,4.833834665873837e-09,0.0009981531184166,-0.0117092905566096,0.0,0.0,0.0,-0.007244465406984,60.0,0.3861533105373382,-0.0,-6.792950557610311e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
