time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.378323738928884e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.875843534246088e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.29426828911528e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.875834075501189e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,0.0004684662562794,287.3432006835937,294.1499938964844,287.6473083496094,286.3862609863281,288.4211120605469,287.7886047363281,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992991108447,4.9451429617874965e-09,0.0009992942214012,-0.0120007209479808,0.0,0.0,0.0,-0.0073006046004593,60.0,0.370043009519577,-0.0,-6.808487285070441e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.378323738928884e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.875843534246088e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.29426828911528e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.875834075501189e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,0.0004684662562794,287.3432006835937,294.1499938964844,287.6473083496094,286.3862609863281,288.4211120605469,287.7886047363281,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992991108447,4.9451429617874965e-09,0.0009992942214012,-0.0120007209479808,0.0,0.0,0.0,-0.0073006046004593,60.0,0.370043009519577,-0.0,-6.808487285070441e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.388053877046332e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.88608953775838e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.301836012629792e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.886080079013482e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,0.0004689522902481,287.3403015136719,294.1499938964844,287.6260070800781,286.3662414550781,288.4071044921875,287.7615661621094,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003350907936,5.046239426320653e-09,0.0010003300849348,-0.0122654121369123,0.0,0.0,0.0,-0.0073515907861292,60.0,0.3551678955554962,-0.0,-6.822613585200088e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.388053877046332e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.88608953775838e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.301836012629792e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.886080079013482e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,0.0004689522902481,287.3403015136719,294.1499938964844,287.6260070800781,286.3662414550781,288.4071044921875,287.7615661621094,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003350907936,5.046239426320653e-09,0.0010003300849348,-0.0122654121369123,0.0,0.0,0.0,-0.0073515907861292,60.0,0.3551678955554962,-0.0,-6.822613585200088e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.396918903803451e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.895424591377378e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,7.308730710064992e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.89541513263248e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004693951341323,287.33746337890625,294.1499938964844,287.6064758300781,286.3469543457031,288.3930053710937,287.7353515625,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001279335469,5.138344416621976e-09,0.0010012742131948,-0.0125065585598349,0.0,0.0,0.0,-0.0073980446904897,60.0,0.3412220180034637,-0.0,-6.835496435542154e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.396918903803451e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.895424591377378e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,7.308730710064992e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.89541513263248e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004693951341323,287.33746337890625,294.1499938964844,287.6064758300781,286.3469543457031,288.3930053710937,287.7353515625,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001279335469,5.138344416621976e-09,0.0010012742131948,-0.0125065585598349,0.0,0.0,0.0,-0.0073980446904897,60.0,0.3412220180034637,-0.0,-6.835496435542154e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.404625598108396e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.903540194500238e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.314724643947557e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.90353073575534e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0004697801196016,287.3346252441406,294.1499938964844,287.5888977050781,286.3285217285156,288.3788757324219,287.7103271484375,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021000634878,5.218408816176634e-09,0.0010020948247984,-0.0127161787822842,0.0,0.0,0.0,-0.0074384245090186,60.0,0.3285152614116668,-0.0,-6.84670524719877e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.404625598108396e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.903540194500238e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.314724643947557e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.90353073575534e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0004697801196016,287.3346252441406,294.1499938964844,287.5888977050781,286.3285217285156,288.3788757324219,287.7103271484375,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021000634878,5.218408816176634e-09,0.0010020948247984,-0.0127161787822842,0.0,0.0,0.0,-0.0074384245090186,60.0,0.3285152614116668,-0.0,-6.84670524719877e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.408230835106224e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.90733678918332e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.317528798012063e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.90732733043842e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004699602141045,287.3332214355469,294.1499938964844,287.5809020996094,286.3196716308594,288.3717956542969,287.6981506347656,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024840012192,5.255863300135388e-09,0.0010024787625297,-0.0128142395988106,0.0,0.0,0.0,-0.0074573149904608,60.0,0.3224441111087799,-0.0,-6.851951894759625e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.411221253685652e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.910485096042976e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.319854194065556e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.91047636489384e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004701096040662,287.3318176269531,294.1499938964844,287.573486328125,286.31103515625,288.3646850585937,287.6864013671875,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028019314631,5.286922011293882e-09,0.0010027966927736,-0.012895556166768,0.0,0.0,0.0,-0.0074729775078594,60.0,0.3168601393699646,-0.0,-6.856303969016153e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.415808017365634e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.915314876707272e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.32342159608379e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.915306145558134e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004703386803157,287.3290710449219,294.1499938964844,287.5604553222656,286.2945861816406,288.3505554199219,287.6645202636719,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,5.3345461381582035e-09,0.0010032850550487,-0.0130202416330575,0.0,0.0,0.0,-0.0074969981797039,60.0,0.307090163230896,-0.0,-6.862980228561355e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.415808017365634e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.915314876707272e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.32342159608379e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.915306145558134e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004703386803157,287.3290710449219,294.1499938964844,287.5604553222656,286.2945861816406,288.3505554199219,287.6645202636719,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,5.3345461381582035e-09,0.0010032850550487,-0.0130202416330575,0.0,0.0,0.0,-0.0074969981797039,60.0,0.307090163230896,-0.0,-6.862980228561355e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.418369882041588e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.91801280179061e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.325413753278553e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.918004070641472e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.0004704666789621,287.3269958496094,294.1499938964844,287.5522766113281,286.2828369140625,288.33984375,287.6491394042969,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035630548372,5.3611377559548146e-09,0.0010035576997324,-0.0130898617208004,0.0,0.0,0.0,-0.0075104096904397,60.0,0.3006685972213745,-0.0,-6.866709156838624e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.4188995717559e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.918570867739618e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.325826300075278e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.91856213659048e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,0.0004704931343439,287.32635498046875,294.1499938964844,287.54998779296875,286.2792663574219,288.3364562988281,287.6446228027344,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036192834377,5.3666346921943395e-09,0.0010036139283329,-0.0131042525172233,0.0,0.0,0.0,-0.007513181772083,60.0,0.2989037036895752,-0.0,-6.867480095706925e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.420849528396502e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.92062341538258e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,7.327341882046312e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.920614684233442e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0004705905448645,287.3236694335937,294.1499938964844,287.5417785644531,286.2650451660156,288.3224792480469,287.62664794921875,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038265027105,5.386847412580664e-09,0.0010038211476057,-0.0131571711972355,0.0,0.0,0.0,-0.0075233760289847,60.0,0.2920962274074554,-0.0,-6.870315871765342e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.420849528396502e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.92062341538258e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,7.327341882046312e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.920614684233442e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0004705905448645,287.3236694335937,294.1499938964844,287.5417785644531,286.2650451660156,288.3224792480469,287.62664794921875,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038265027105,5.386847412580664e-09,0.0010038211476057,-0.0131571711972355,0.0,0.0,0.0,-0.0075233760289847,60.0,0.2920962274074554,-0.0,-6.870315871765342e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.422154107596724e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.921997843775898e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.328356878133491e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.92198911262676e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004706557374447,287.3210144042969,294.1499938964844,287.5351867675781,286.25177001953125,288.3086242675781,287.6105651855469,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039649205282,5.400358826790352e-09,0.0010039595654234,-0.0131925456225872,0.0,0.0,0.0,-0.0075301905162632,60.0,0.2865389287471771,-0.0,-6.87221159978435e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.422154107596724e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.921997843775898e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.328356878133491e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.92198911262676e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004706557374447,287.3210144042969,294.1499938964844,287.5351867675781,286.25177001953125,288.3086242675781,287.6105651855469,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039649205282,5.400358826790352e-09,0.0010039595654234,-0.0131925456225872,0.0,0.0,0.0,-0.0075301905162632,60.0,0.2865389287471771,-0.0,-6.87221159978435e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.422631410416216e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.922499884851276e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.328727951971814e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.92249115370214e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.000470679544378,287.3197021484375,294.1499938964844,287.5325012207031,286.2455139160156,288.3017578125,287.6031799316406,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040152119472,5.4052895492873185e-09,0.0010040098568424,-0.0132054546847939,0.0,0.0,0.0,-0.0075326762162148,60.0,0.2841693460941314,-0.0,-6.87290366840898e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.422940638614818e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.922825847752392e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.328968786168844e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.922817116603257e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,0.0004706950276158,287.3183898925781,294.1499938964844,287.5301513671875,286.23944091796875,288.294921875,287.5964050292969,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004048041068,5.408482994795349e-09,0.0010040425695478,-0.0132138160988688,0.0,0.0,0.0,-0.0075342864729464,60.0,0.2821547091007232,-0.0,-6.87335131033251e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.423237497685476e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.92313798633404e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.329199434025213e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.923129982780664e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004707098705694,287.3157958984375,294.1499938964844,287.52655029296875,286.2279052734375,288.2813720703125,287.5840759277344,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040793567895,5.411513459563366e-09,0.0010040738852694,-0.0132217500358819,0.0,0.0,0.0,-0.0075358161702752,60.0,0.2787776291370392,-0.0,-6.87377692543123e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.423237497685476e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.92313798633404e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.329199434025213e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.923129982780664e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004707098705694,287.3157958984375,294.1499938964844,287.52655029296875,286.2279052734375,288.2813720703125,287.5840759277344,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040793567895,5.411513459563366e-09,0.0010040738852694,-0.0132217500358819,0.0,0.0,0.0,-0.0075358161702752,60.0,0.2787776291370392,-0.0,-6.87377692543123e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.423062147106977e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.92295317701064e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,7.329062646022066e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.922945173457264e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0004707011103164,287.313232421875,294.1499938964844,287.52423095703125,286.2171325683594,288.2680358886719,287.5733947753906,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040600318461,5.4096380708301695e-09,0.0010040546767413,-0.0132168401032686,0.0,0.0,0.0,-0.0075348704122006,60.0,0.2763151526451111,-0.0,-6.873513314076264e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.423062147106977e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.92295317701064e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,7.329062646022066e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.922945173457264e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0004707011103164,287.313232421875,294.1499938964844,287.52423095703125,286.2171325683594,288.2680358886719,287.5733947753906,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040600318461,5.4096380708301695e-09,0.0010040546767413,-0.0132168401032686,0.0,0.0,0.0,-0.0075348704122006,60.0,0.2763151526451111,-0.0,-6.873513314076264e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.422258153790608e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.92210625554435e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.328436913667247e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.922098251990974e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004706609470304,287.31072998046875,294.1499938964844,287.5231018066406,286.20703125,288.2549743652344,287.5649108886719,287.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039737680926,5.401226133017189e-09,0.0010039684129878,-0.0131948161870241,0.0,0.0,0.0,-0.0075306273065507,60.0,0.2749619781970978,-0.0,-6.872333102592165e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.422258153790608e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.92210625554435e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.328436913667247e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.922098251990974e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004706609470304,287.31072998046875,294.1499938964844,287.5231018066406,286.20703125,288.2549743652344,287.5649108886719,287.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039737680926,5.401226133017189e-09,0.0010039684129878,-0.0131948161870241,0.0,0.0,0.0,-0.0075306273065507,60.0,0.2749619781970978,-0.0,-6.872333102592165e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.421080903848632e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.920866432366891e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.327521598199382e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.920858428813516e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.000470602128189,287.3082275390625,294.1499938964844,287.5230407714844,286.1975402832031,288.2421264648437,287.5576477050781,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038479231297,5.388935075956169e-09,0.0010038425680249,-0.013162637129426,0.0,0.0,0.0,-0.0075244293548166,60.0,0.2741782963275909,-0.0,-6.870608615372475e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.421080903848632e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.920866432366891e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.327521598199382e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.920858428813516e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.000470602128189,287.3082275390625,294.1499938964844,287.5230407714844,286.1975402832031,288.2421264648437,287.5576477050781,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038479231297,5.388935075956169e-09,0.0010038425680249,-0.013162637129426,0.0,0.0,0.0,-0.0075244293548166,60.0,0.2741782963275909,-0.0,-6.870608615372475e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.420297283213586e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.920040611177684e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.326911872951314e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.920032607624309e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.000470562983537,287.3070068359375,294.1499938964844,287.5233764648437,286.1929931640625,288.2357788085937,287.5545654296875,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037638712674,5.3807598376920396e-09,0.0010037585161626,-0.0131412334740161,0.0,0.0,0.0,-0.0075203049927949,60.0,0.2740776538848877,-0.0,-6.86946179939696e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.419398702448234e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.91909473668784e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,7.326212653424591e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.919086733134463e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004705181054305,287.3057861328125,294.1499938964844,287.52392578125,286.1885681152344,288.2294921875,287.5518493652344,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036679450422,5.371393108077882e-09,0.0010036624735221,-0.0131167108193039,0.0,0.0,0.0,-0.0075155808590352,60.0,0.2741338312625885,-0.0,-6.868148005878538e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.417275578016417e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.916858834913e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,7.324561738641933e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.916851558955386e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004704120801761,287.3033447265625,294.1499938964844,287.5256652832031,286.1800537109375,288.21710205078125,287.5473327636719,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034415172412,5.3492748008920915e-09,0.0010034361621364,-0.0130588021129369,0.0,0.0,0.0,-0.0075044268742203,60.0,0.2746506929397583,-0.0,-6.86504577629421e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.417275578016417e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.916858834913e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,7.324561738641933e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.916851558955386e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004704120801761,287.3033447265625,294.1499938964844,287.5256652832031,286.1800537109375,288.21710205078125,287.5473327636719,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034415172412,5.3492748008920915e-09,0.0010034361621364,-0.0130588021129369,0.0,0.0,0.0,-0.0075044268742203,60.0,0.2746506929397583,-0.0,-6.86504577629421e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.415053500561044e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.91451888694428e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.322832971112803e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.914510883390903e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0004703010781668,287.3013610839844,294.1499938964844,287.5276794433594,286.1732177734375,288.2069702148437,287.544677734375,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032041464,5.326129315363913e-09,0.0010031987912952,-0.0129982056096196,0.0,0.0,0.0,-0.0074927532114088,60.0,0.27559894323349,-0.0,-6.86180001707726e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.414629312232135e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.914072143146768e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.32250337023288e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.914064139593393e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004702798905782,287.30096435546875,294.1499938964844,287.5281066894531,286.17193603515625,288.2050170898437,287.544189453125,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031588608399,5.321711071815116e-09,0.001003153505735,-0.0129866376519203,0.0,0.0,0.0,-0.007490525022149,60.0,0.2757796347141266,-0.0,-6.861180423811676e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.411579958396032e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.910860535455868e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.320131408050656e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.910853259498252e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004701275611296,287.2986145019531,294.1499938964844,287.5311889648437,286.16412353515625,288.19317626953125,287.5419616699219,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028335964307,5.289959581489256e-09,0.0010028282413259,-0.0129035087302327,0.0,0.0,0.0,-0.0074745118618011,60.0,0.2772887349128723,-0.0,-6.856729584114873e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.411579958396032e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.910860535455868e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.320131408050656e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.910853259498252e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004701275611296,287.2986145019531,294.1499938964844,287.5311889648437,286.16412353515625,288.19317626953125,287.5419616699219,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028335964307,5.289959581489256e-09,0.0010028282413259,-0.0129035087302327,0.0,0.0,0.0,-0.0074745118618011,60.0,0.2772887349128723,-0.0,-6.856729584114873e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.407899051439016e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.906984632834792e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.317268318729475e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.906976629281417e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0004699437122326,287.2962951660156,294.1499938964844,287.53472900390625,286.1565246582031,288.1817321777344,287.5411682128906,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024406947195,5.251643120374183e-09,0.00100243545603,-0.012803191319108,0.0,0.0,0.0,-0.0074551864527165,60.0,0.2793122828006744,-0.0,-6.85136072320347e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.407899051439016e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.906984632834792e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.317268318729475e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.906976629281417e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0004699437122326,287.2962951660156,294.1499938964844,287.53472900390625,286.1565246582031,288.1817321777344,287.5411682128906,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024406947195,5.251643120374183e-09,0.00100243545603,-0.012803191319108,0.0,0.0,0.0,-0.0074551864527165,60.0,0.2793122828006744,-0.0,-6.85136072320347e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.4060436822474e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.905031038215384e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.315824768738821e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.905023034662008e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.0004698510456364,287.2951354980469,294.1499938964844,287.5366516113281,286.1528015136719,288.176025390625,287.5408020019531,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022427886724,5.232332789262273e-09,0.0010022375499829,-0.012752634473145,0.0,0.0,0.0,-0.0074454476125538,60.0,0.2803361415863037,-0.0,-6.848655687008431e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
