time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.403933654539288e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.902808960760012e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,7.314184040296823e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.902800957206637e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004697456315625,287.29400634765625,294.1499938964844,287.5386657714844,286.14910888671875,288.1704406738281,287.5408630371094,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100201764144,5.2103716896567676e-09,0.0010020124027505,-0.0126951364800333,0.0,0.0,0.0,-0.0074343713931739,60.0,0.2814958691596985,-0.0,-6.845579747505326e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.399573173141108e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.89821637631394e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.31079198885709e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.898209100356326e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004695278184954,287.291748046875,294.1499938964844,287.5428466796875,286.1417541503906,288.15936279296875,287.5411071777344,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015526786446,5.16498843694535e-09,0.0010015474399551,-0.0125763164833188,0.0,0.0,0.0,-0.0074114832095801,60.0,0.2838632762432098,-0.0,-6.839225363819423e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.399573173141108e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.89821637631394e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.31079198885709e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.898209100356326e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004695278184954,287.291748046875,294.1499938964844,287.5428466796875,286.1417541503906,288.15936279296875,287.5411071777344,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015526786446,5.16498843694535e-09,0.0010015474399551,-0.0125763164833188,0.0,0.0,0.0,-0.0074114832095801,60.0,0.2838632762432098,-0.0,-6.839225363819423e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.394709195476024e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.893094829749316e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,7.307009218493477e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.893087553791702e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004692848597187,287.2894897460937,294.1499938964844,287.5471496582031,286.13446044921875,288.14849853515625,287.5419311523437,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010339319705,5.1143791424124174e-09,0.0010010288096964,-0.0124438125640153,0.0,0.0,0.0,-0.0073859589174389,60.0,0.2863991856575012,-0.0,-6.832143384372102e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.394709195476024e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.893094829749316e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,7.307009218493477e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.893087553791702e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004692848597187,287.2894897460937,294.1499938964844,287.5471496582031,286.13446044921875,288.14849853515625,287.5419311523437,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010339319705,5.1143791424124174e-09,0.0010010288096964,-0.0124438125640153,0.0,0.0,0.0,-0.0073859589174389,60.0,0.2863991856575012,-0.0,-6.832143384372102e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.389459592057392e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.887565829558298e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.302925223484635e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.887558553600684e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004690226342063,287.28729248046875,294.1499938964844,287.551513671875,286.1270751953125,288.137939453125,287.5433654785156,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004740906879,5.0597535050656014e-09,0.0010004689684137,-0.0123007940128445,0.0,0.0,0.0,-0.0073584089986979,60.0,0.289024293422699,-0.0,-6.824502918334474e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.389459592057392e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.887565829558298e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.302925223484635e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.887558553600684e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004690226342063,287.28729248046875,294.1499938964844,287.551513671875,286.1270751953125,288.137939453125,287.5433654785156,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004740906879,5.0597535050656014e-09,0.0010004689684137,-0.0123007940128445,0.0,0.0,0.0,-0.0073584089986979,60.0,0.289024293422699,-0.0,-6.824502918334474e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.38384619075805e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.881654841592535e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.298558921320364e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.88164756563492e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004687422187998,287.2850952148437,294.1499938964844,287.5557556152344,286.1195678710937,288.12762451171875,287.5453186035156,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999875483103,5.001348224453751e-09,0.0009998704772442,-0.0121478773653507,0.0,0.0,0.0,-0.0073289526626467,60.0,0.2916225492954254,-0.0,-6.81633878230059e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.38384619075805e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.881654841592535e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.298558921320364e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.88164756563492e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004687422187998,287.2850952148437,294.1499938964844,287.5557556152344,286.1195678710937,288.12762451171875,287.5453186035156,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999875483103,5.001348224453751e-09,0.0009998704772442,-0.0121478773653507,0.0,0.0,0.0,-0.0073289526626467,60.0,0.2916225492954254,-0.0,-6.81633878230059e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.380924166180192e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.878577839117496e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.296286639757454e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.878570563159884e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004685962921939,287.2840270996094,294.1499938964844,287.5578308105469,286.1157531738281,288.1225891113281,287.54644775390625,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995639557018,4.970950762128723e-09,0.000999558949843,-0.0120682911947369,0.0,0.0,0.0,-0.0073136216960847,60.0,0.2928866446018219,-0.0,-6.812091868368952e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.37792137847282e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.875415707938372e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.293951057363302e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.87540843198076e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004684462910518,287.282958984375,294.1499938964844,287.559814453125,286.1118469238281,288.1176147460937,287.54766845703125,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992436971515,4.9397135271078704e-09,0.000999238807708,-0.0119865052402019,0.0,0.0,0.0,-0.0072978674434125,60.0,0.2941104769706726,-0.0,-6.807729135971385e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.371726628160104e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.868891356745736e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.289132190635428e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.868884808383882e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004681368300225,287.2808532714844,294.1499938964844,287.56353759765625,286.1038818359375,288.1078491210937,287.5502014160156,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985831566154,4.8752615278147005e-09,0.0009985782671719,-0.011817755177617,0.0,0.0,0.0,-0.0072653614915907,60.0,0.2963988184928894,-0.0,-6.79873082276572e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.371726628160104e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.868891356745736e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.289132190635428e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.868884808383882e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004681368300225,287.2808532714844,294.1499938964844,287.56353759765625,286.1038818359375,288.1078491210937,287.5502014160156,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985831566154,4.8752615278147005e-09,0.0009985782671719,-0.011817755177617,0.0,0.0,0.0,-0.0072653614915907,60.0,0.2963988184928894,-0.0,-6.79873082276572e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.36584037845023e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.862692968454212e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.284554158104584e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.86268642009236e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004678427940234,287.2789306640625,294.1499938964844,287.56658935546875,286.0962219238281,288.0990905761719,287.5526428222656,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979555616155,4.814026510757685e-09,0.0009979507885873,-0.011657427996397,0.0,0.0,0.0,-0.0072344779036939,60.0,0.2982720732688904,-0.0,-6.79018725691094e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.365320147480816e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.862145816441624e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.284149614861235e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.862138540484013e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004678168334066,287.2787475585937,294.1499938964844,287.5668334960937,286.0955505371094,288.0983581542969,287.5528564453125,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979001479223,4.808618836449341e-09,0.0009978953748941,-0.0116432690992951,0.0,0.0,0.0,-0.0072317509911954,60.0,0.2984188795089721,-0.0,-6.7894333710683e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.35875650611706e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.855233656708152e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.279044802999124e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.855226380750536e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004674889787565,287.2767028808594,294.1499938964844,287.569580078125,286.0868225097656,288.0890808105469,287.55548095703125,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972003754228,4.740338344078054e-09,0.0009971956023946,-0.0114644933491945,0.0,0.0,0.0,-0.0071973139420151,60.0,0.3000968992710113,-0.0,-6.779913519494586e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.35875650611706e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.855233656708152e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.279044802999124e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.855226380750536e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004674889787565,287.2767028808594,294.1499938964844,287.569580078125,286.0868225097656,288.0890808105469,287.55548095703125,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972003754228,4.740338344078054e-09,0.0009971956023946,-0.0114644933491945,0.0,0.0,0.0,-0.0071973139420151,60.0,0.3000968992710113,-0.0,-6.779913519494586e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.35209245653823e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.84821526799351e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.273860683199018e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.848208719631656e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004671560600399,287.2746887207031,294.1499938964844,287.5716247558594,286.0776062011719,288.0800170898437,287.5579833984375,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,4.671011577528361e-09,0.0009964851196855,-0.0112829776480793,0.0,0.0,0.0,-0.0071623492985963,60.0,0.3013647198677063,-0.0,-6.770255112087399e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.35209245653823e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.84821526799351e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.273860683199018e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.848208719631656e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004671560600399,287.2746887207031,294.1499938964844,287.5716247558594,286.0776062011719,288.0800170898437,287.5579833984375,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,4.671011577528361e-09,0.0009964851196855,-0.0112829776480793,0.0,0.0,0.0,-0.0071623492985963,60.0,0.3013647198677063,-0.0,-6.770255112087399e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.348739695269614e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.844684973359108e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,7.271252979990095e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.844678424997257e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0004669885965995,287.273681640625,294.1499938964844,287.5723571777344,286.0727844238281,288.0755920410156,287.5591125488281,287.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961323812603,4.636136363700416e-09,0.0009961277246475,-0.011191664263606,0.0,0.0,0.0,-0.0071447603404521,60.0,0.3017230927944183,-0.0,-6.765399263031213e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.345389116788284e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.84115686151199e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,7.268647459568456e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.841150313150138e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,0.0004668212495744,287.272705078125,294.1499938964844,287.5729064941406,286.0678100585937,288.0712280273437,287.5601501464844,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957751026377,4.601287795225062e-09,0.0009957705624401,-0.0111004207283258,0.0,0.0,0.0,-0.0071271848864853,60.0,0.3019605875015259,-0.0,-6.760548387774179e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.338702511740848e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.834115189732984e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,7.263446605065838e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.834108641371132e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004664872540161,287.270751953125,294.1499938964844,287.5732727050781,286.0574035644531,288.0625305175781,287.56207275390625,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950622916221,4.531730990464666e-09,0.0009950577514246,-0.0109183005988597,0.0,0.0,0.0,-0.007092104293406,60.0,0.3021803200244903,-0.0,-6.750871506255862e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.338702511740848e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.834115189732984e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,7.263446605065838e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.834108641371132e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004664872540161,287.270751953125,294.1499938964844,287.5732727050781,286.0574035644531,288.0625305175781,287.56207275390625,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950622916221,4.531730990464666e-09,0.0009950577514246,-0.0109183005988597,0.0,0.0,0.0,-0.007092104293406,60.0,0.3021803200244903,-0.0,-6.750871506255862e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.332087938673794e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.827149915508926e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.258301775436848e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.827143367147072e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,0.0004661568382289,287.2688293457031,294.1499938964844,287.5726318359375,286.0462951660156,288.05401611328125,287.56353759765625,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943570476025,4.462923808290497e-09,0.0009943526238203,-0.0107381409034132,0.0,0.0,0.0,-0.0070574018172919,60.0,0.3017075061798095,-0.0,-6.74130617994706e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.332087938673794e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.827149915508926e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.258301775436848e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.827143367147072e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,0.0004661568382289,287.2688293457031,294.1499938964844,287.5726318359375,286.0462951660156,288.05401611328125,287.56353759765625,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943570476025,4.462923808290497e-09,0.0009943526238203,-0.0107381409034132,0.0,0.0,0.0,-0.0070574018172919,60.0,0.3017075061798095,-0.0,-6.74130617994706e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.32558104977943e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.820297418627888e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.253240619320422e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.820290870266037e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004658318066503,287.26690673828125,294.1499938964844,287.5708312988281,286.034423828125,288.04559326171875,287.56451416015625,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936633286997,4.3952375072819905e-09,0.0009936589049175,-0.0105609158053994,0.0,0.0,0.0,-0.0070232646539807,60.0,0.3005377650260925,-0.0,-6.73190285738201e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.32558104977943e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.820297418627888e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.253240619320422e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.820290870266037e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004658318066503,287.26690673828125,294.1499938964844,287.5708312988281,286.034423828125,288.04559326171875,287.56451416015625,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936633286997,4.3952375072819905e-09,0.0009936589049175,-0.0105609158053994,0.0,0.0,0.0,-0.0070232646539807,60.0,0.3005377650260925,-0.0,-6.73190285738201e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.319232049165294e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.813610813580452e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.248302426887676e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.813604992814362e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.000465514633106,287.2650451660156,294.1499938964844,287.5678100585937,286.021728515625,288.03729248046875,287.5649108886719,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929863736033,4.32918945136862e-09,0.0009929819498211,-0.0103879803791642,0.0,0.0,0.0,-0.0069899540394544,60.0,0.2985500991344452,-0.0,-6.722733303377026e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.319232049165294e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.813610813580452e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.248302426887676e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.813604992814362e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.000465514633106,287.2650451660156,294.1499938964844,287.5678100585937,286.021728515625,288.03729248046875,287.5649108886719,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929863736033,4.32918945136862e-09,0.0009929819498211,-0.0103879803791642,0.0,0.0,0.0,-0.0069899540394544,60.0,0.2985500991344452,-0.0,-6.722733303377026e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.316142677562313e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.810357732931152e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,7.245899178087711e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.8103511845693e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0004653603245969,287.2640991210937,294.1499938964844,287.5657653808594,286.0150146484375,288.0331420898437,287.5647888183594,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926570346578,4.2970529356978204e-09,0.0009926527272909,-0.0103038353845477,0.0,0.0,0.0,-0.0069737462326884,60.0,0.2971396744251251,-0.0,-6.718274647710133e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.3130802270025e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.807133028516546e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,7.243517757160589e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.807126480154692e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0004652073548641,287.26318359375,294.1499938964844,287.5633850097656,286.0080871582031,288.0290222167969,287.5645446777344,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923306060954,4.2651979725860664e-09,0.0009923262987285,-0.0102204279974102,0.0,0.0,0.0,-0.006957680452615,60.0,0.295599102973938,-0.0,-6.71385578243644e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,9.307104483013973e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.80084005277604e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.238869875436649e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.800834232009949e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0004649088659789,287.2613525390625,294.1499938964844,287.5574951171875,285.9934997558594,288.02081298828125,287.56353759765625,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916933486238,4.203037473615723e-09,0.0009916890412569,-0.0100576682016253,0.0,0.0,0.0,-0.006926329806447,60.0,0.2918521463871002,-0.0,-6.705237609594408e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,9.307104483013973e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.80084005277604e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.238869875436649e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.800834232009949e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0004649088659789,287.2613525390625,294.1499938964844,287.5574951171875,285.9934997558594,288.02081298828125,287.56353759765625,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916933486238,4.203037473615723e-09,0.0009916890412569,-0.0100576682016253,0.0,0.0,0.0,-0.006926329806447,60.0,0.2918521463871002,-0.0,-6.705237609594408e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.301353566115722e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.794784273253754e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.234396616695449e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.794778452487662e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0004646216111723,287.2595520019531,294.1499938964844,287.54998779296875,285.97784423828125,288.0126342773437,287.56170654296875,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910801891237,4.14321554842445e-09,0.0009910759981721,-0.0099010318517684,0.0,0.0,0.0,-0.0068961586803197,60.0,0.2870839238166809,-0.0,-6.696949128581764e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.301353566115722e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.794784273253754e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.234396616695449e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.794778452487662e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0004646216111723,287.2595520019531,294.1499938964844,287.54998779296875,285.97784423828125,288.0126342773437,287.56170654296875,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910801891237,4.14321554842445e-09,0.0009910759981721,-0.0099010318517684,0.0,0.0,0.0,-0.0068961586803197,60.0,0.2870839238166809,-0.0,-6.696949128581764e-08,0.0,283.17596435546875,287.154541015625,291.5472412109375,292.0022277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.8848553624424276e-21,1.9424276812212138e-21,1.9424276812212138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
