time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,9.968211088562384e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001049700658768,296.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,7.753053068881854e-05,296.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001049700658768,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0004979327786713,293.1307678222656,294.1499938964844,284.88262939453125,284.88262939453125,286.7290954589844,284.8397216796875,292.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106210145168,1.312591546565045e-08,0.0010620882967486,-0.0334277600049972,0.0,0.0,0.0,-0.0113198887556791,60.0,-5.867210388183594,-0.0,-7.691158998568427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,9.974853310268372e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001050400096573,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,7.758218998787925e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001050400096573,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004982645623385,293.1302490234375,294.1499938964844,284.8937072753906,284.8937072753906,286.7117919921875,284.8519287109375,292.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628090240061,1.3208671489906011e-08,0.0010627957526594,-0.0336442589759826,0.0,0.0,0.0,-0.0113609135150909,60.0,-5.86046838760376,-0.0,-7.701411419702708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.983079507946968e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001051266372087,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,7.764617475913838e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001051266372087,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0004986755084246,293.12969970703125,294.1499938964844,284.90484619140625,284.90484619140625,286.6947021484375,284.8639831542969,292.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636853985488,1.3311169055896244e-08,0.0010636721272021,-0.0339123979210853,0.0,0.0,0.0,-0.0114117255434393,60.0,-5.854548454284668,-0.0,-7.714120187074516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.993423009291293e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001052355510182,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,7.772661774652079e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0001052355510182,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0004991921596229,293.1291809082031,294.1499938964844,284.91607666015625,284.91607666015625,286.6778564453125,284.8759155273437,292.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647871531546,1.3440036639167374e-08,0.0010647737653926,-0.034249510616064,0.0,0.0,0.0,-0.0114756086841225,60.0,-5.849614143371582,-0.0,-7.730112372428266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.000100058998214,296.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0001053669402608,296.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,7.782366446917877e-05,296.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0001053669402608,296.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0004998153890483,293.1286315917969,294.1499938964844,284.9273376464844,284.9273376464844,286.6612854003906,284.8877868652344,292.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661164997145,1.3595494507967489e-08,0.0010661028791218,-0.0346561707556247,0.0,0.0,0.0,-0.0115526756271719,60.0,-5.845864772796631,-0.0,-7.749426345071697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189786711,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0005005366401746,293.1280822753906,294.1499938964844,284.9386901855469,284.9386901855469,286.6449279785156,284.899658203125,292.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775387053271972e-08,0.0010676409583538,-0.0351267270743846,0.0,0.0,0.0,-0.0116418544203042,60.0,-5.843088626861572,-0.0,-7.771806309619933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001003716315608,296.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001056961627909,296.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,7.806682697264478e-05,296.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001056961627909,296.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0005013771005906,293.12750244140625,294.1499938964844,284.9500427246094,284.9500427246094,286.6288452148437,284.9115600585937,292.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694473749026,1.398502469385221e-08,0.001069433405064,-0.0356750600039958,0.0,0.0,0.0,-0.011745779775083,60.0,-5.841772556304932,-0.0,-7.797927992214684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001005580634227,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001058924826793,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.821182225598022e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001058924826793,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005023083067499,293.1269226074219,294.1499938964844,284.9614562988281,284.9614562988281,286.61297607421875,284.9234924316406,292.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714336531236,1.4217309107777965e-08,0.001071419334039,-0.0362825915217399,0.0,0.0,0.0,-0.0118609322234988,60.0,-5.841452121734619,-0.0,-7.826922399090108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.00010076315084,296.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0001061084476532,296.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,7.837134035071358e-05,296.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001061084476532,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0005033327615819,293.1263427734375,294.1499938964844,284.9728698730469,284.9728698730469,286.59735107421875,284.9354858398437,292.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073618652299,1.4472843368196209e-08,0.0010736041003838,-0.0369508825242519,0.0,0.0,0.0,-0.0119876097887754,60.0,-5.842164039611816,-0.0,-7.85888047971639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.000100990946521,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001063483286998,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,7.854851719457656e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001063483286998,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0005044706631451,293.1257629394531,294.1499938964844,284.9842834472656,284.9842834472656,286.5819702148437,284.947509765625,292.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760456789284,1.4756674104887681e-08,0.0010760308941826,-0.0376931242644786,0.0,0.0,0.0,-0.0121283158659935,60.0,-5.8441243171691895,-0.0,-7.894454512324955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001012334832921,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001066037293639,296.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,7.873715367168188e-05,296.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001066037293639,296.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0005056821973994,293.1251525878906,294.1499938964844,284.9957275390625,284.9957275390625,286.5667724609375,284.9595642089844,292.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078629749827,1.505886615404961e-08,0.0010786146158352,-0.0384833142161369,0.0,0.0,0.0,-0.0122781246900558,60.0,-5.846992492675781,-0.0,-7.932417389611146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001014958761516,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800484063,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,7.894123700680211e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800484063,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0005069929175078,293.1245422363281,294.1499938964844,285.00714111328125,285.00714111328125,286.55181884765625,284.9716796875,292.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814254637807,1.5385809959411745e-08,0.0010814099805429,-0.039338145405054,0.0,0.0,0.0,-0.0124402027577161,60.0,-5.850998878479004,-0.0,-7.973591920062972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001017700997181,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001071688166121,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,7.915451715234667e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001071688166121,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005083627183921,293.1239318847656,294.1499938964844,285.0185241699219,285.0185241699219,286.5370483398437,284.9838256835937,292.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843470226973,1.5727483315686186e-08,0.0010843313066288,-0.0402313992381095,0.0,0.0,0.0,-0.012609583325684,60.0,-5.855786323547363,-0.0,-8.016736074978328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.000102058162156,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001074721585609,296.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,7.937857299111784e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001074721585609,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0005098016699776,293.123291015625,294.1499938964844,285.0299072265625,285.0299072265625,286.5224914550781,284.9959716796875,292.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874161962419,1.6086410425941722e-08,0.0010874001309275,-0.0411696583032608,0.0,0.0,0.0,-0.0127875171601772,60.0,-5.861385345458984,-0.0,-8.062183098900277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001023555232677,296.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001077852939488,296.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,7.960984657984227e-05,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001077852939488,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0005112870130687,293.1226806640625,294.1499938964844,285.0412292480469,285.0412292480469,286.50811767578125,285.00811767578125,292.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905844392254,1.6456919382790147e-08,0.0010905680246651,-0.0421380773186683,0.0,0.0,0.0,-0.0129711925983428,60.0,-5.867702484130859,-0.0,-8.109231686148632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001026587051455,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001081045629689,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,7.984566036611795e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001081045629689,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0005128014599904,293.1220397949219,294.1499938964844,285.052490234375,285.052490234375,286.4939270019531,285.0202331542969,292.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938148479908,1.6834686533684362e-08,0.0010937980841845,-0.0431253500282764,0.0,0.0,0.0,-0.0131584666669368,60.0,-5.874475955963135,-0.0,-8.15734253478695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001029681734507,296.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001084304458345,296.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,8.008635631995276e-05,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.0001084304458345,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0005143473390489,293.1213684082031,294.1499938964844,285.063720703125,285.063720703125,286.48004150390625,285.0323181152344,292.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971121955662,1.7220287418240332e-08,0.0010970949660986,-0.0441329702734947,0.0,0.0,0.0,-0.0133496252819895,60.0,-5.881810188293457,-0.0,-8.206598067772576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001032889776979,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001087682685465,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,8.033587073441595e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001087682685465,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005159498541615,293.1206970214844,294.1499938964844,285.0748596191406,285.0748596191406,286.4662780761719,285.0443420410156,292.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005302658304,1.7620012116026373e-08,0.0011005125707015,-0.0451773554086685,0.0,0.0,0.0,-0.013547783717513,60.0,-5.889562129974365,-0.0,-8.257813988166164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001036254325299,296.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001091225713025,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,8.059755782596767e-05,296.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001091225713025,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0005176304839551,293.1200256347656,294.1499938964844,285.0859375,285.0859375,286.4527587890625,285.05633544921875,292.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041150428354,1.8039244764622708e-08,0.0011040969984605,-0.0462725572288036,0.0,0.0,0.0,-0.0137556130066514,60.0,-5.897974491119385,-0.0,-8.311700128160737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001039332200889,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001094466861104,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,8.083695138338953e-05,296.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001094466861104,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0005191679811105,293.1193542480469,294.1499938964844,285.096923828125,285.096923828125,286.4394226074219,285.0682067871094,292.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073946952819,1.8422753100821865e-08,0.0011073761852458,-0.0472742840647697,0.0,0.0,0.0,-0.0139457331970334,60.0,-5.906192302703857,-0.0,-8.361147507685018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001041797877405,296.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001097063359338,296.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,8.102872379822657e-05,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0001097063359338,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0005203995970077,293.11865234375,294.1499938964844,285.1077880859375,285.1077880859375,286.4263000488281,285.0799255371094,292.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100221890956,1.8729981121623496e-08,0.0011100035626441,-0.0480766706168651,0.0,0.0,0.0,-0.014098041690886,60.0,-5.9128265380859375,-0.0,-8.400865425528536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001043440643115,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793291021,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,8.115649688988924e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793291021,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0005212202086113,293.1179504394531,294.1499938964844,285.1185607910156,285.1185607910156,286.4133605957031,285.09149169921875,292.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117731919512,1.8934676049298105e-08,0.001111754332669,-0.048611219972372,0.0,0.0,0.0,-0.0141995195299386,60.0,-5.916490077972412,-0.0,-8.42738003825616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001044332384481,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001099732253351,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,8.122585131786764e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001099732253351,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0005216656136326,293.11724853515625,294.1499938964844,285.12921142578125,285.12921142578125,286.4006652832031,285.1028137207031,292.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127237230539,1.9045781840532072e-08,0.0011127046309411,-0.0489013493061065,0.0,0.0,0.0,-0.0142546007409691,60.0,-5.9161057472229,-0.0,-8.44178913439464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001044175078277,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001099566652555,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,8.121361315716058e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001099566652555,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.000521587091498,293.1165466308594,294.1499938964844,285.1397399902344,285.1397399902344,286.3882141113281,285.1138916015625,292.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125567834824,1.9026181519166133e-08,0.0011125376913696,-0.048850167542696,0.0,0.0,0.0,-0.0142448879778385,60.0,-5.9111433029174805,-0.0,-8.43924681248609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001043243391904,296.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001098585562431,296.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,8.114115189528093e-05,296.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001098585562431,296.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0005211216630414,293.1158142089844,294.1499938964844,285.150146484375,285.150146484375,286.3759765625,285.1247253417969,292.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115643428638,1.8910093046997645e-08,0.0011115454835817,-0.0485470220446586,0.0,0.0,0.0,-0.0141873396933078,60.0,-5.901418209075928,-0.0,-8.424193254086276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001042182702803,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097468557418,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,8.105865708785132e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097468557418,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0005205918569117,293.1150817871094,294.1499938964844,285.1603698730469,285.1603698730469,286.3639221191406,285.1353454589844,292.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104341829195,1.877791966364839e-08,0.0011104154400527,-0.0482018589973449,0.0,0.0,0.0,-0.0141218155622482,60.0,-5.888700008392334,-0.0,-8.407071305782665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0001040843999362,296.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.000109605891339,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,8.095453813439235e-05,296.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.000109605891339,296.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0005199231673032,293.1143493652344,294.1499938964844,285.1704406738281,285.1704406738281,286.3521423339844,285.1457214355469,292.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090082116425,1.8611116203715028e-08,0.001108989585191,-0.047766238451004,0.0,0.0,0.0,-0.0140391271561384,60.0,-5.873930931091309,-0.0,-8.38548714909848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001039072521962,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001094193357857,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,8.081675332505256e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001094193357857,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.0005190382362343,293.1136169433594,294.1499938964844,285.18035888671875,285.18035888671875,286.3405456542969,285.1559143066406,292.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107120886445,1.8390375444710123e-08,0.0011071024928241,-0.0471897162497043,0.0,0.0,0.0,-0.0139296986162662,60.0,-5.85737419128418,-0.0,-8.356966674227807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001036811663652,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001091812664526,296.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,8.064090798143297e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001091812664526,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0005179088911972,293.11285400390625,294.1499938964844,285.1900939941406,285.1900939941406,286.3292236328125,285.16583251953125,292.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047123698517,1.8108668342620152e-08,0.0011046942090615,-0.0464538969099521,0.0,0.0,0.0,-0.0137900477275252,60.0,-5.838231563568115,-0.0,-8.320639466319335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001034154120134,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001089014040189,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,8.043420530157164e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001089014040189,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0005165814072825,293.11212158203125,294.1499938964844,285.1996154785156,285.1996154785156,286.3180847167969,285.175537109375,292.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018809163942,1.7777523453332833e-08,0.00110186310485,-0.0455888547003269,0.0,0.0,0.0,-0.013625887222588,60.0,-5.81710958480835,-0.0,-8.278038876596838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0001031042993417,296.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001085737894754,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,8.019222877919674e-05,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0001085737894754,296.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,0.0005150273209437,293.1113586425781,294.1499938964844,285.208984375,285.208984375,286.3072509765625,285.1849060058594,292.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985662229359,1.7389869100270516e-08,0.0010985487606376,-0.044576060026884,0.0,0.0,0.0,-0.0134337125346064,60.0,-5.79318904876709,-0.0,-8.228305858892784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001027636608341,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001082150774891,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,7.992728933459148e-05,296.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001082150774891,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0005133257363922,293.110595703125,294.1499938964844,285.2181091308594,285.2181091308594,286.296630859375,285.194091796875,292.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949369752779,1.696542817342106e-08,0.0010949199786409,-0.0434670038521289,0.0,0.0,0.0,-0.0132233016192913,60.0,-5.767714977264404,-0.0,-8.174026078222597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001023866643663,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001078180866898,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,7.963406824273989e-05,296.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001078180866898,296.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0005114426021464,293.1098022460937,294.1499938964844,285.2270202636719,285.2270202636719,286.2862548828125,285.2029724121094,292.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909202974289,1.6495684818096382e-08,0.0010909037664532,-0.0422393903136253,0.0,0.0,0.0,-0.0129904318600893,60.0,-5.740256309509277,-0.0,-8.114162142192073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001019879273371,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001073981984518,296.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,7.932394510135055e-05,296.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001073981984518,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0005094507941976,293.1090393066406,294.1499938964844,285.2357177734375,285.2357177734375,286.2760925292969,285.2116394042969,292.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866719530895,1.5998855573684523e-08,0.0010866558877751,-0.0409407876431942,0.0,0.0,0.0,-0.012744135223329,60.0,-5.711527347564697,-0.0,-8.051084421367707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001015670786728,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001069550271495,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,7.899661432020366e-05,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001069550271495,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.000507348566316,293.1082763671875,294.1499938964844,285.2441711425781,285.2441711425781,286.2661437988281,285.22003173828125,292.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821879841387,1.5474482140120926e-08,0.0010821725009009,-0.0395699702203273,0.0,0.0,0.0,-0.0124841826036572,60.0,-5.681486129760742,-0.0,-7.984777283809309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001011321219266,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064969983417,296.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.86583186709322e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064969983417,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0005051759071648,293.10748291015625,294.1499938964844,285.2523803710937,285.2523803710937,286.2563781738281,285.2281494140625,292.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775536065921,1.4932528102917786e-08,0.0010775387054309,-0.0381529629230499,0.0,0.0,0.0,-0.0122155155986547,60.0,-5.650631904602051,-0.0,-7.9165346278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,0.0001006869642878,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,0.0001060282229445,296.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,7.831208495190367e-05,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0001060282229445,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0005029521998949,293.1067199707031,294.1499938964844,285.26031494140625,285.26031494140625,286.246826171875,285.23602294921875,292.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728104971349,1.4377866008885576e-08,0.0010727961780503,-0.0367024913430213,0.0,0.0,0.0,-0.0119405463337898,60.0,-5.619035720825195,-0.0,-7.84699381028986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001002376884571,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,0.0001055551110766,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,7.79626498115249e-05,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551110766,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0005007080035284,293.1059265136719,294.1499938964844,285.2679748535156,285.2679748535156,286.23748779296875,285.2435913085937,292.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818079125371696e-08,0.0010680097620934,-0.035238392651081,0.0,0.0,0.0,-0.0116630382835865,60.0,-5.587153434753418,-0.0,-7.777121879826154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,9.978852904168888e-05,296.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.000105082130176,296.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,7.76133019826375e-05,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.000105082130176,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0004984643892385,293.1051330566406,294.1499938964844,285.275390625,285.275390625,286.2283630371094,285.2508544921875,292.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632377816364,1.3258441455832326e-08,0.0010632245102897,-0.0337744578719139,0.0,0.0,0.0,-0.0113856028765439,60.0,-5.555214881896973,-0.0,-7.70758035173458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,9.93436115095392e-05,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,7.726725016254932e-05,296.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0004962419043295,293.1043395996094,294.1499938964844,285.2825012207031,285.2825012207031,286.21942138671875,285.25787353515625,292.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584972333163,1.2704084895176493e-08,0.0010584845440462,-0.0323241278529167,0.0,0.0,0.0,-0.0111107854172587,60.0,-5.523505687713623,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,9.890751971397548e-05,296.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0001041543800965,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,7.692807412240654e-05,296.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0001041543800965,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,0.0004940635408274,293.1035461425781,294.1499938964844,285.289306640625,285.289306640625,286.210693359375,285.2645568847656,292.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538506321609,1.2160736417854425e-08,0.0010538385249674,-0.0309024024754762,0.0,0.0,0.0,-0.0108414245769381,60.0,-5.492336750030518,-0.0,-7.572084115281541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
