time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.848202171269804e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,7.659712719032541e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001037063120747,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0004919380880892,293.1027526855469,294.1499938964844,285.2958068847656,285.2958068847656,286.2021179199219,285.27099609375,292.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630584495492258e-08,0.0010493053123354,-0.029515029862523,0.0,0.0,0.0,-0.0105786062777042,60.0,-5.461783409118652,-0.0,-7.507073718215906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.807199239730836e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.000103274534922,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,7.627821469213814e-05,296.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.000103274534922,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0004898899351246,293.1019592285156,294.1499938964844,285.302001953125,285.302001953125,286.1937255859375,285.277099609375,292.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449480032548,1.1119713150264944e-08,0.0010449368273839,-0.0281779542565345,0.0,0.0,0.0,-0.010325345210731,60.0,-5.432173252105713,-0.0,-7.44469303981532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.76792798610404e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0001028609913191,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.597277726745233e-05,296.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001028609913191,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0004879282496403,293.10113525390625,294.1499938964844,285.307861328125,285.307861328125,286.1855163574219,285.282958984375,292.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040763570927,1.0630418323387404e-08,0.0010407529771327,-0.0268972106277942,0.0,0.0,0.0,-0.0100827813148498,60.0,-5.403587341308594,-0.0,-7.3851907700373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.73086353042163e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0001024706798489,296.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,7.568449655082077e-05,296.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0001024706798489,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.000486076780362,293.100341796875,294.1499938964844,285.3133850097656,285.3133850097656,286.1774597167969,285.2885131835937,292.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368141811341,1.0168615283134841e-08,0.0010368040530011,-0.0256883073598146,0.0,0.0,0.0,-0.009853845462203,60.0,-5.376340389251709,-0.0,-7.329249740450906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.696029155747964e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001021038551698,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.541356171714142e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001021038551698,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0004843367496505,293.0995178222656,294.1499938964844,285.3185729980469,285.3185729980469,286.1695556640625,285.2938232421875,292.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331025114282,9.734608674705214e-09,0.0010330928489565,-0.0245520677417516,0.0,0.0,0.0,-0.0096386894583702,60.0,-5.350337028503418,-0.0,-7.276869951056143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,9.664084791438654e-05,296.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001017674658214,296.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,7.516510231653228e-05,296.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001017674658214,296.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0004827410448342,293.0987243652344,294.1499938964844,285.3233947753906,285.3233947753906,286.16180419921875,285.298828125,292.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296986438333,9.336602602161292e-09,0.0010296893306076,-0.0235099978744983,0.0,0.0,0.0,-0.0094413794577121,60.0,-5.3261399269104,-0.0,-7.228999976405248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001014598092297,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.493786688428372e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.000481281633256,293.097900390625,294.1499938964844,285.3278503417969,285.3278503417969,286.1541748046875,285.3036193847656,292.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972594223166652e-09,0.0010265766177326,-0.0225568711757659,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303446292877197,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.609034896129742e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0001011877684504,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,7.473694131476805e-05,296.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0001011877684504,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0004799911985173,293.0970764160156,294.1499938964844,285.3319091796875,285.3319091796875,286.14666748046875,285.3080749511719,292.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238329414278,8.650729022008363e-09,0.0010238242102786,-0.0217140465974807,0.0,0.0,0.0,-0.0091013610363006,60.0,-5.282974243164063,-0.0,-7.146876868091567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,9.585727821104228e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,7.455566083081067e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0004788269579876,293.09625244140625,294.1499938964844,285.3356018066406,285.3356018066406,286.1393127441406,285.31231689453125,292.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360343528579506e-09,0.0010213409550487,-0.0209536124020814,0.0,0.0,0.0,-0.0089574037119746,60.0,-5.264059543609619,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,9.565752407070248e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,0.0001007319733616,296.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,7.440029730787501e-05,296.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,0.0001007319733616,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0004778291331604,293.0954284667969,294.1499938964844,285.3388977050781,285.3388977050781,286.1320495605469,285.3162536621094,292.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192207992076,8.111462612703235e-09,0.0010192126501351,-0.0203018374741077,0.0,0.0,0.0,-0.0088340220972895,60.0,-5.247325420379639,-0.0,-7.082637409894232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,7.426337106153369e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0004769497318193,293.0945739746094,294.1499938964844,285.341796875,285.341796875,286.1249084472656,285.3199768066406,292.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.89212517560145e-09,0.0010173369664698,-0.0197274126112461,0.0,0.0,0.0,-0.0087252864614129,60.0,-5.23214864730835,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,9.533550473861396e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.000100392877357,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,7.414983701892197e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.000100392877357,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0004762205935548,293.09375,294.1499938964844,285.3442687988281,285.3442687988281,286.11785888671875,285.32342529296875,292.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157894575968,7.710262650562072e-09,0.0010157816577702,-0.0192511156201362,0.0,0.0,0.0,-0.0086351288482546,60.0,-5.21907377243042,-0.0,-7.035032467683777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.521099855192006e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0001002617646008,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,7.40530012990348e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0001002617646008,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.000475598644698,293.0928955078125,294.1499938964844,285.3462829589844,285.3462829589844,286.11090087890625,285.3266296386719,292.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144626721739,7.555139625026186e-09,0.001014455105178,-0.0188448410481214,0.0,0.0,0.0,-0.0085582267493009,60.0,-5.207509517669678,-0.0,-7.016669201220793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,9.511125244898722e-05,296.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.0001001567288767,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,7.397541776299477e-05,296.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.0001001567288767,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0004751003871206,293.092041015625,294.1499938964844,285.347900390625,285.347900390625,286.1040344238281,285.32958984375,292.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013399567455,7.430860815560436e-09,0.0010133922332897,-0.018519340083003,0.0,0.0,0.0,-0.0084966151043772,60.0,-5.197638988494873,-0.0,-7.00197446690254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,9.503133333055304e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001000725751509,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,7.39132592570968e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0001000725751509,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.000474701198982,293.0911865234375,294.1499938964844,285.3490600585937,285.3490600585937,286.09722900390625,285.3323059082031,292.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331296902890472e-09,0.0010125406552106,-0.0182585660368204,0.0,0.0,0.0,-0.0084472568705677,60.0,-5.189157485961914,-0.0,-6.990213563540237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,9.497118298895656e-05,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.000100009223388,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,7.38664748496376e-05,296.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.000100009223388,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,0.0004744007019326,293.09033203125,294.1499938964844,285.3497619628906,285.3497619628906,286.09051513671875,285.3346862792969,292.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119068901985,7.256349299211706e-09,0.0010118996724486,-0.0180622655898332,0.0,0.0,0.0,-0.0084101008251309,60.0,-5.182459354400635,-0.0,-6.981366595937288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.492813842371106e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.996390144806357e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.383299816865474e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.996390144806357e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.000474185711937,293.0894775390625,294.1499938964844,285.3500061035156,285.3500061035156,286.0838317871094,285.3368225097656,292.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114483302459,7.202726859389941e-09,0.0010114411124959,-0.0179218165576457,0.0,0.0,0.0,-0.0083835180848836,60.0,-5.176944732666016,-0.0,-6.97503992341808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.489687363384292e-05,296.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.993097773985936e-05,296.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,7.380867464235052e-05,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,9.993097773985936e-05,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0004740295116789,293.088623046875,294.1499938964844,285.3500061035156,285.3500061035156,286.0772399902344,285.3385925292969,292.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111151495948,7.163767357099004e-09,0.0010111079318448,-0.0178197715431451,0.0,0.0,0.0,-0.0083642033860087,60.0,-5.172849655151367,-0.0,-6.970445554088657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.48697270359844e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.990239050239325e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,7.378756708931178e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,9.990239050239325e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0004738939169328,293.0877380371094,294.1499938964844,285.3500061035156,285.3500061035156,286.0707092285156,285.34014892578125,292.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.129948631501293e-09,0.0010108187561854,-0.0177311934530735,0.0,0.0,0.0,-0.008347438648343,60.0,-5.169317245483398,-0.0,-6.966458698798307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,9.484725160291418e-05,296.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,9.987872181227432e-05,296.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,7.37700829631649e-05,296.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,9.987872181227432e-05,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.0004737816343549,293.0868530273437,294.1499938964844,285.3500061035156,285.3500061035156,286.06427001953125,285.3414611816406,292.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105863912031,7.101943921838938e-09,0.0010105792898684,-0.0176578406244516,0.0,0.0,0.0,-0.0083335544914007,60.0,-5.166324615478516,-0.0,-6.963157517247964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,0.0004736840783152,293.0859680175781,294.1499938964844,285.3500061035156,285.3500061035156,286.0578308105469,285.3426208496094,292.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077604724514685e-09,0.001010371139273,-0.0175940915942192,0.0,0.0,0.0,-0.0083214892074465,60.0,-5.163568496704102,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,9.481170127401128e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,7.3742434324231e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.984128701034932e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0004736040718853,293.0850830078125,294.1499938964844,285.3500061035156,285.3500061035156,286.051513671875,285.3435974121094,292.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.057652684494542e-09,0.0010102004744112,-0.017541829496622,0.0,0.0,0.0,-0.0083115976303815,60.0,-5.161080360412598,-0.0,-6.957939291396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.479786240262912e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,7.373167318291962e-05,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0004735349793918,293.08416748046875,294.1499938964844,285.3500061035156,285.3500061035156,286.04522705078125,285.3444519042969,292.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040417582260261e-09,0.0010100529761984,-0.0174966882914304,0.0,0.0,0.0,-0.008303053677082,60.0,-5.158751487731934,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,9.47866283240728e-05,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,9.981488256016746e-05,296.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,7.372293475782499e-05,296.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,9.981488256016746e-05,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,0.0004734788381028,293.0832824707031,294.1499938964844,285.3500061035156,285.3500061035156,286.0390014648437,285.3451538085937,292.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099402861669,7.0264154494736886e-09,0.0010099333012476,-0.0174600109457969,0.0,0.0,0.0,-0.0082961115986108,60.0,-5.156588077545166,-0.0,-6.95425939056804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.477711864747108e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.980487084249036e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,7.371553510893136e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.980487084249036e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,0.0004734313406515,293.0823669433594,294.1499938964844,285.3500061035156,285.3500061035156,286.0328063964844,285.3457946777344,292.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098390048369,7.014572034336197e-09,0.0010098320199176,-0.0174289904534816,0.0,0.0,0.0,-0.0082902405411005,60.0,-5.154540061950684,-0.0,-6.952864595177743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,9.47694861679338e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,9.979683090932669e-05,296.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,7.370959792751819e-05,296.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,9.979683090932669e-05,296.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0004733932146336,293.0814514160156,294.1499938964844,285.3500061035156,285.3500061035156,286.0267028808594,285.3463439941406,292.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009757630527,7.005059643461209e-09,0.0010097506456077,-0.0174040738493204,0.0,0.0,0.0,-0.0082855243235826,60.0,-5.152622222900391,-0.0,-6.951744779826188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,0.0004733623063657,293.0805358886719,294.1499938964844,285.3500061035156,285.3500061035156,286.0206298828125,285.3468322753906,292.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997351587045841e-09,0.0010096847545355,-0.0173838846385478,0.0,0.0,0.0,-0.0082817040383815,60.0,-5.150792121887207,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.475875413045288e-05,296.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.978553134715185e-05,296.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,7.370125240413472e-05,296.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.978553134715185e-05,296.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0004733396053779,293.0796203613281,294.1499938964844,285.3500061035156,285.3500061035156,286.0146179199219,285.3472595214844,292.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096433106809,6.991693446423142e-09,0.0010096363257616,-0.0173690654337406,0.0,0.0,0.0,-0.0082788988947868,60.0,-5.149072647094727,-0.0,-6.950170927666477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,7.369865488726646e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0004733229288831,293.07867431640625,294.1499938964844,285.3500061035156,285.3500061035156,286.0086669921875,285.3476257324219,292.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875296659915875e-09,0.0010096008190885,-0.0173581577837467,0.0,0.0,0.0,-0.0082768341526389,60.0,-5.147427082061768,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,9.475334081798792e-05,296.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,9.977983427233994e-05,296.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,7.369704690063372e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,9.977983427233994e-05,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939636230469,0.0,0.0,0.0004733125679194,293.0777587890625,294.1499938964844,285.3500061035156,285.3500061035156,286.0027770996094,285.3479309082031,292.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095856850966,6.984947287236308e-09,0.0010095787001773,-0.0173513945192098,0.0,0.0,0.0,-0.0082755535840988,60.0,-5.145862102508545,-0.0,-6.949376540887897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.977897570934148e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.977897570934148e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.000473308522487,293.0768127441406,294.1499938964844,285.3500061035156,285.3500061035156,285.9969177246094,285.34820556640625,292.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095769539475,6.9839365401946915e-09,0.0010095699690282,-0.0173487458378076,0.0,0.0,0.0,-0.0082750525325536,60.0,-5.14436149597168,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,7.369680679403245e-05,296.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0004733110254164,293.07586669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9911193847656,285.34844970703125,292.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984562705980579e-09,0.001009575324133,-0.0173503868281841,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.142932415008545,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,7.369816739810631e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.97813549474813e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0004733197856694,293.0749206542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9853515625,285.3486633300781,292.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.141581058502197,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.47577937040478e-05,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.978451998904347e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,7.370050298050046e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.978451998904347e-05,296.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0004733348032459,293.0739440917969,294.1499938964844,285.3500061035156,285.3500061035156,285.9796447753906,285.3488464355469,292.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096330661326,6.990490852842868e-09,0.0010096260812133,-0.0173659157007932,0.0,0.0,0.0,-0.0082783019170165,60.0,-5.140304088592529,-0.0,-6.950029529662062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.000473356078146,293.072998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.9739990234375,285.3489990234375,292.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995796830722156e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139098644256592,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,9.476755076320842e-05,296.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,9.979480091715232e-05,296.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,7.370809908024967e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,9.979480091715232e-05,296.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0004733835521619,293.072021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.9683837890625,285.34912109375,292.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009737025015,7.0026531240330314e-09,0.0010097300400957,-0.0173977706581354,0.0,0.0,0.0,-0.0082843312993645,60.0,-5.137965679168701,-0.0,-6.951461273274617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.477427374804392e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,7.371332321781665e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0004734171379823,293.071044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9628295898437,285.3492431640625,292.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136900424957275,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,9.478218271397054e-05,296.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,9.981020411942154e-05,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,7.371947867795825e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,9.981020411942154e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0004734566318802,293.070068359375,294.1499938964844,285.3500061035156,285.3500061035156,285.95733642578125,285.349365234375,292.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098929051309,7.0208794333836985e-09,0.0010098859202116,-0.0174455102533102,0.0,0.0,0.0,-0.0082933669909834,60.0,-5.1359076499938965,-0.0,-6.95360782287935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.981969924410804e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.981969924410804e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,0.0004735016846098,293.069091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9518737792969,285.34942626953125,292.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032117554928163e-09,0.0010099819628521,-0.0174749474972486,0.0,0.0,0.0,-0.0082989381626248,60.0,-5.134976863861084,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,9.480127482675016e-05,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,9.983030759030952e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,7.373432163149118e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,9.983030759030952e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0004735519760288,293.068115234375,294.1499938964844,285.3500061035156,285.3500061035156,285.94647216796875,285.3495178222656,292.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100962826982,7.044664407374057e-09,0.0010100891813635,-0.0175078120082616,0.0,0.0,0.0,-0.0083051584661006,60.0,-5.134114742279053,-0.0,-6.956408782343716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.481223241891712e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.984184725908564e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.984184725908564e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0004736067494377,293.0671081542969,294.1499938964844,285.3500061035156,285.3500061035156,285.94110107421875,285.3495788574219,292.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058321482844576e-09,0.0010102060623466,-0.0175435822457075,0.0,0.0,0.0,-0.0083119282498955,60.0,-5.133303165435791,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
