time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,7.375201676040888e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004736656264867,293.0661315917969,294.1499938964844,285.3500061035156,285.3500061035156,285.9358215332031,285.3496398925781,292.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730079571035284e-09,0.0010103315580636,-0.0175820514559745,0.0,0.0,0.0,-0.0083192093297839,60.0,-5.132552623748779,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0004737274139188,293.06512451171875,294.1499938964844,285.3500061035156,285.3500061035156,285.9305725097656,285.34967041015625,292.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884182967745354e-09,0.0010104633402079,-0.0176224149763584,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.131843090057373,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,9.484919428359716e-05,296.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,9.98807736323215e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,7.377159636234865e-05,296.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,9.98807736323215e-05,296.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0004737913841381,293.0640869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.92535400390625,285.3497314453125,292.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106068802997,7.104372645727608e-09,0.0010105997789651,-0.0176642034202814,0.0,0.0,0.0,-0.0083347577601671,60.0,-5.131166934967041,-0.0,-6.963443865970477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.000473856460303,293.0630798339844,294.1499938964844,285.3500061035156,285.3500061035156,285.9201965332031,285.3497619628906,292.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120608103150516e-09,0.001010738662444,-0.0177067276090383,0.0,0.0,0.0,-0.0083428062498569,60.0,-5.13051176071167,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,9.487522765994072e-05,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,9.990818944061176e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,7.379184535238892e-05,296.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.990818944061176e-05,296.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0004739214200526,293.06207275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.91510009765625,285.34979248046875,292.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108842980116,7.1368089216150565e-09,0.001010877196677,-0.0177491605281829,0.0,0.0,0.0,-0.0083508379757404,60.0,-5.129872798919678,-0.0,-6.967267296431602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.488796786172315e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.992159903049468e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.992159903049468e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.000473985041026,293.06103515625,294.1499938964844,285.3500061035156,285.3500061035156,285.9100341796875,285.3498229980469,292.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.15267312045853e-09,0.0010110128205269,-0.0177907142788171,0.0,0.0,0.0,-0.0083587020635604,60.0,-5.129232406616211,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.490032971370964e-05,296.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.993461571866646e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,7.381136674666777e-05,296.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.993461571866646e-05,296.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794982910156,0.0,0.0,0.0004740467993542,293.0599975585937,294.1499938964844,285.3500061035156,285.3500061035156,285.9049987792969,285.349853515625,292.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111517040058,7.168079907415858e-09,0.0010111446026712,-0.0178310684859752,0.0,0.0,0.0,-0.0083663407713174,60.0,-5.128585338592529,-0.0,-6.97095430268746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,9.491188393440098e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,9.994678111979738e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,7.382035255432129e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994678111979738e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,0.00047410451225,293.0589599609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9000244140625,285.349853515625,292.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182471950528679e-09,0.0010112676536664,-0.0178687646985054,0.0,0.0,0.0,-0.0083734756335616,60.0,-5.12791633605957,-0.0,-6.972651078740455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.492226672591642e-05,296.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.995772416004912e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,7.382842886727303e-05,296.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.995772416004912e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07781982421875,0.0,0.0,0.0004741564043797,293.05792236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.89508056640625,285.3498840332031,292.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113854659721,7.1954140423713406e-09,0.0010113782482221,-0.0179026611149311,0.0,0.0,0.0,-0.0083798915147781,60.0,-5.127199649810791,-0.0,-6.974177324536869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493132529314607e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996725566452368e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.383547199424356e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996725566452368e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742016026284,293.056884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.89019775390625,285.34991455078125,292.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114819742739,7.206693908301531e-09,0.0010114747565239,-0.0179322063922882,0.0,0.0,0.0,-0.0083854831755161,60.0,-5.126426696777344,-0.0,-6.975508171080946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.493932884652168e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.997568122344092e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,7.38417002139613e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.997568122344092e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.0004742415912915,293.0558166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.8853454589844,285.34991455078125,292.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115673067048,7.216666375597924e-09,0.0010115600889548,-0.0179583262652158,0.0,0.0,0.0,-0.0083904266357421,60.0,-5.125607490539551,-0.0,-6.976684119308629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.49450331972912e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.998169116443024e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,7.384613854810596e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.998169116443024e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0004742701130453,293.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.88055419921875,285.34991455078125,292.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116280755028,7.223778464293673e-09,0.0010116208577528,-0.0179769545793533,0.0,0.0,0.0,-0.0083939526230096,60.0,-5.124691009521484,-0.0,-6.977523270279562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,9.49490859056823e-05,296.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,9.998595487559214e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,7.38492890377529e-05,296.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,9.998595487559214e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0004742903402075,293.0537109375,294.1499938964844,285.3500061035156,285.3500061035156,285.87579345703125,285.3499450683594,292.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116712655872,7.22882198544994e-09,0.0010116640478372,-0.0179901644587516,0.0,0.0,0.0,-0.0083964532241225,60.0,-5.123696804046631,-0.0,-6.978118705092129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.495059202890845e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.998754831030963e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,7.385046046692878e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.998754831030963e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.0004742978780996,293.0526428222656,294.1499938964844,285.3500061035156,285.3500061035156,285.8710632324219,285.3499450683594,292.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116873309016,7.230701370986026e-09,0.0010116801131516,-0.017995087429881,0.0,0.0,0.0,-0.0083973845466971,60.0,-5.122610092163086,-0.0,-6.978340394425686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.494963160250336e-05,296.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.998653695220128e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,7.384971104329452e-05,296.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.998653695220128e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0004742930759675,293.0515441894531,294.1499938964844,285.3500061035156,285.3500061035156,285.86639404296875,285.3499450683594,292.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116770863533,7.229504550565481e-09,0.0010116698686033,-0.0179919525980949,0.0,0.0,0.0,-0.0083967912942171,60.0,-5.121370792388916,-0.0,-6.97819899642127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.494533151155338e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.998201130656524e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,7.384637137874961e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.998201130656524e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0004742715973407,293.05047607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8617553710937,285.3499450683594,292.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116313351318,7.224149278783898e-09,0.0010116241173818,-0.017977925017476,0.0,0.0,0.0,-0.0083941370248794,60.0,-5.120014667510986,-0.0,-6.977567323929179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,9.493796824244782e-05,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,9.997425513574854e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,7.384064520010725e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.997425513574854e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,0.000474234810099,293.0494079589844,294.1499938964844,285.3500061035156,285.3500061035156,285.8571472167969,285.3499755859375,292.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115528712049,7.214972619351556e-09,0.0010115456534549,-0.0179538913071155,0.0,0.0,0.0,-0.0083895875141024,60.0,-5.118466854095459,-0.0,-6.976484456799882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.492676326772198e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.996245353249832e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,7.383192860288545e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.996245353249832e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.000474178843433,293.0483093261719,294.1499938964844,285.3500061035156,285.3500061035156,285.85260009765625,285.3499755859375,292.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114335455,7.201016227753598e-09,0.00101142632775,-0.0179173350334167,0.0,0.0,0.0,-0.0083826687186956,60.0,-5.116774559020996,-0.0,-6.974838129281127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.491187665844336e-05,296.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.994678111979738e-05,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,7.382035255432129e-05,296.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.994678111979738e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0004741044831462,293.0472106933594,294.1499938964844,285.3500061035156,285.3500061035156,285.8480834960937,285.3499755859375,292.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182468841904209e-09,0.0010112677700817,-0.0178687553852796,0.0,0.0,0.0,-0.008373474702239,60.0,-5.114853382110596,-0.0,-6.972651078740455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.48928645811975e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.992675768444316e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.380556053249165e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.992675768444316e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004740095173474,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8436279296875,285.3499755859375,292.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110724251717,7.1587828998076475e-09,0.0010110652074217,-0.0178067162632942,0.0,0.0,0.0,-0.0083617325872182,60.0,-5.11277437210083,-0.0,-6.969857935246182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.487088391324504e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.99036055873148e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.378846203209832e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.99036055873148e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004738996794912,293.0450134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8392028808594,285.3499755859375,292.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108381975442,7.131389256898046e-09,0.0010108310962095,-0.0177349653095006,0.0,0.0,0.0,-0.0083481520414352,60.0,-5.110466480255127,-0.0,-6.966628518512152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.484492329647765e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.987626981455831e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,7.376827124971896e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.987626981455831e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004737700219266,293.0439147949219,294.1499938964844,285.3500061035156,285.3500061035156,285.8348083496094,285.3499755859375,292.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105615947395,7.099048016101506e-09,0.0010105544934049,-0.0176502559334039,0.0,0.0,0.0,-0.0083321193233132,60.0,-5.107968807220459,-0.0,-6.9628164567348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.4815346528776e-05,296.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.9845121440012e-05,296.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,7.374526467174292e-05,296.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.9845121440012e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004736222617793,293.0428161621094,294.1499938964844,285.3500061035156,285.3500061035156,285.8304748535156,285.3499755859375,292.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102464584633,7.062195717111308e-09,0.0010102393571287,-0.0175537299364805,0.0,0.0,0.0,-0.0083138504996895,60.0,-5.105279922485352,-0.0,-6.95847433007657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.47820008150302e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.981000766856596e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,7.371933315880597e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.981000766856596e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0004734557005576,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8261413574219,285.3499755859375,292.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098911589011,7.020650727440625e-09,0.0010098841739818,-0.0174449123442173,0.0,0.0,0.0,-0.0082932552322745,60.0,-5.10243034362793,-0.0,-6.95358082225539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.4746304966975e-05,296.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.97724273474887e-05,296.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,7.369157538050786e-05,296.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,9.97724273474887e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0004732774395961,293.04058837890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8218994140625,285.3499755859375,292.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100951094646,6.9761854071259685e-09,0.0010095039615407,-0.017328443005681,0.0,0.0,0.0,-0.0082712117582559,60.0,-5.099364280700684,-0.0,-6.948344832835573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.470753138884902e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973158739740028e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,7.366140926023945e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973158739740028e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0004730837245006,293.0394592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.81768798828125,285.3499755859375,292.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090977884829,6.927873386075589e-09,0.0010090909199789,-0.0172018986195325,0.0,0.0,0.0,-0.0082472609356045,60.0,-5.09614896774292,-0.0,-6.942658359321285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.466629853704944e-05,296.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.968817175831646e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,7.362934411503375e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.968817175831646e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0004728777566924,293.038330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8134765625,285.3500061035156,292.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086585534736,6.876504254904603e-09,0.0010086516849696,-0.0170673467218875,0.0,0.0,0.0,-0.0082217957824468,60.0,-5.092796802520752,-0.0,-6.936615193353647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,9.46225191000849e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,9.9642071290873e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,7.359529263339937e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.9642071290873e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,0.0004726590705104,293.0372009277344,294.1499938964844,285.3500061035156,285.3500061035156,285.809326171875,285.3500061035156,292.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008192077279,6.821957221347929e-09,0.0010081852087751,-0.0169244688004255,0.0,0.0,0.0,-0.0081947539001703,60.0,-5.089324474334717,-0.0,-6.930200413535206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.457672422286124e-05,296.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.959384624380618e-05,296.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,7.355967682087794e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.959384624380618e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,0.000472430314403,293.0360717773437,294.1499938964844,285.3500061035156,285.3500061035156,285.80523681640625,285.3500061035156,292.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077040642499,6.764901971934023e-09,0.0010076973121613,-0.0167750213295221,0.0,0.0,0.0,-0.0081664696335792,60.0,-5.085687160491943,-0.0,-6.923493600652364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.452916128793731e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.954375855159014e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,7.352267857640982e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954375855159014e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.000472192739835,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8011779785156,285.3500061035156,292.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007197308354,6.705642263682421e-09,0.0010071906726807,-0.0166197977960109,0.0,0.0,0.0,-0.0081370919942855,60.0,-5.081950664520264,-0.0,-6.916531702927389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,9.44803687161766e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,7.348473445745185e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0004719489952549,293.0337829589844,294.1499938964844,285.3500061035156,285.3500061035156,285.7971496582031,285.3500061035156,292.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066775139421,6.644854444459724e-09,0.0010066708782687,-0.0164605695754289,0.0,0.0,0.0,-0.0081069571897387,60.0,-5.078130722045898,-0.0,-6.90939359060394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.443036105949432e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0004716992261819,293.0326232910156,294.1499938964844,285.3500061035156,285.3500061035156,285.79315185546875,285.3500061035156,292.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582554501477489e-09,0.001006138161756,-0.0162973795086145,0.0,0.0,0.0,-0.0080760717391967,60.0,-5.074234485626221,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,9.437956032343207e-05,296.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,9.938622679328546e-05,296.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,7.340632873820141e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,9.938622679328546e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0004714454698842,293.031494140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7892150878906,285.3500061035156,292.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056034661829,6.519261130932818e-09,0.0010055969469249,-0.0161315854638814,0.0,0.0,0.0,-0.0080446945503354,60.0,-5.070281028747559,-0.0,-6.894657644807013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.000471189210657,293.03033447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7853088378906,285.3500061035156,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066287994384766,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,9.427662007510662e-05,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,9.927782230079174e-05,296.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,7.332626410061494e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.927782230079174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.0004709312343038,293.0291748046875,294.1499938964844,285.3500061035156,285.3500061035156,285.78143310546875,285.3500061035156,292.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045066010206,6.39100861121733e-09,0.0010045001981779,-0.0157956294715404,0.0,0.0,0.0,-0.0079811140894889,60.0,-5.062262058258057,-0.0,-6.879625402689271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.42248007049784e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.922325989464298e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,7.328595529543236e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.922325989464298e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,0.0004706724139396,293.02801513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.777587890625,285.3500061035156,292.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.326450474603007e-09,0.0010039481567218,-0.0156265199184417,0.0,0.0,0.0,-0.0079491101205348,60.0,-5.058219909667969,-0.0,-6.872065227980785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.41727266763337e-05,296.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.916841372614726e-05,296.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.32454500393942e-05,296.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.916841372614726e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0004704122547991,293.02685546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7737731933594,285.3500061035156,292.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033996077254,6.261565044241024e-09,0.001003393321298,-0.0154565498232841,0.0,0.0,0.0,-0.0079169441014528,60.0,-5.054162502288818,-0.0,-6.86447094722098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.411884093424304e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.911166853271423e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.911166853271423e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.000470143102575,293.0256652832031,294.1499938964844,285.3500061035156,285.3500061035156,285.77001953125,285.3500061035156,292.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.19443207838799e-09,0.0010028192773461,-0.0152806919068098,0.0,0.0,0.0,-0.0078836632892489,60.0,-5.050064563751221,-0.0,-6.856617318362623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.406396566191688e-05,296.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.905389015330002e-05,296.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,7.316086703212932e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.905389015330002e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.0004698690026998,293.0245056152344,294.1499938964844,285.3500061035156,285.3500061035156,285.7662658691406,285.3500061035156,292.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022408096119,6.126067653156042e-09,0.0010022346395999,-0.0151016060262918,0.0,0.0,0.0,-0.0078497715294361,60.0,-5.045899391174316,-0.0,-6.848625133670795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,9.400874841958284e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,9.899574070004746e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,7.311791705433279e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899574070004746e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695931565947,293.0233154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7625732421875,285.3500061035156,292.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016524465754,6.0572706850337e-09,0.0010016463929787,-0.014921385794878,0.0,0.0,0.0,-0.0078156664967536,60.0,-5.041701793670654,-0.0,-6.84058676370114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.395340021001176e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0004693166993092,293.02215576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7589111328125,285.3500061035156,292.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988313844795812e-09,0.0010010567493736,-0.014740745536983,0.0,0.0,0.0,-0.0077814813703298,60.0,-5.037480354309082,-0.0,-6.83253418287677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
