time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.887988562695682e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.887988562695682e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,0.000469043618068,293.0209655761719,294.1499938964844,285.3500061035156,285.3500061035156,285.7552795410156,285.3500061035156,292.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004802606999,5.920205214948737e-09,0.0010004743235185,-0.0145623264834284,0.0,0.0,0.0,-0.0077477167360484,60.0,-5.033267021179199,-0.0,-6.824585341291822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,9.384506120113656e-05,296.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,9.882336598820984e-05,296.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,7.299060234799981e-05,296.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,9.882336598820984e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004687754844781,293.019775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.751708984375,285.3500061035156,292.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999083122238,5.8533315971942565e-09,0.0009999024914577,-0.0143871400505304,0.0,0.0,0.0,-0.0077145649120211,60.0,-5.029082775115967,-0.0,-6.816785003138649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.379297989653423e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876851981971412e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876851981971412e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004685153544414,293.0185852050781,294.1499938964844,285.3500061035156,285.3500061035156,285.7481384277344,285.3500061035156,292.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788447499099902e-09,0.0009993476560339,-0.0142171652987599,0.0,0.0,0.0,-0.007682398892939,60.0,-5.0249528884887695,-0.0,-6.809221275716483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,9.37428922043182e-05,296.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,9.871578367892651e-05,296.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,7.291114161489531e-05,296.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,9.871578367892651e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.0004682651779148,293.01739501953125,294.1499938964844,285.3500061035156,285.3500061035156,285.7445983886719,285.3500061035156,292.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988198289647,5.72604852422387e-09,0.0009988140081986,-0.0140536995604634,0.0,0.0,0.0,-0.0076514650136232,60.0,-5.020907402038574,-0.0,-6.801951002444184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.369557665195316e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.86659579211846e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,7.287433982128277e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.86659579211846e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0004680287966039,293.0162048339844,294.1499938964844,285.3500061035156,285.3500061035156,285.7411193847656,285.3500061035156,292.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983156342059,5.667097457973114e-09,0.0009983099298551,-0.0138992648571729,0.0,0.0,0.0,-0.0076222401112318,60.0,-5.016955852508545,-0.0,-6.795086449074006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,9.365059668198228e-05,296.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,9.861859143711628e-05,296.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,7.283935701707378e-05,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.861859143711628e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,0.0004678041441366,293.0150146484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7376403808594,285.3500061035156,292.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978363523259,5.611059616938974e-09,0.0009978307643905,-0.0137524614110589,0.0,0.0,0.0,-0.0075944596901535,60.0,-5.013155460357666,-0.0,-6.788564377302464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.360909461975098e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.857488475972788e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.280707359313965e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.857488475972788e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004675968084484,293.0137939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7342224121094,285.3500061035156,292.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973940905183,5.559352977968501e-09,0.0009973886189982,-0.0136170033365488,0.0,0.0,0.0,-0.0075688264332711,60.0,-5.009495258331299,-0.0,-6.782548922501519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,9.357157250633465e-05,296.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,9.853536903392524e-05,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,7.277788972714916e-05,296.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,9.853536903392524e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0004674093797802,293.0126037597656,294.1499938964844,285.3500061035156,285.3500061035156,285.7308044433594,285.3500061035156,292.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969943203032,5.512601930490746e-09,0.0009969887323677,-0.0134945260360836,0.0,0.0,0.0,-0.0075456495396792,60.0,-5.006031036376953,-0.0,-6.777111849487484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.353822679258884e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.85002552624792e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.275195821421221e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.85002552624792e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0004672428185585,293.0113830566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7274475097656,285.3500061035156,292.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966390207409,5.4710600494445324e-09,0.0009966335492208,-0.013385696336627,0.0,0.0,0.0,-0.0075250552035868,60.0,-5.002756595611572,-0.0,-6.772283001055257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.350903565064073e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.846951434155926e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,7.272924995049834e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.846951434155926e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.000467097008368,293.0101623535156,294.1499938964844,285.3500061035156,285.3500061035156,285.72412109375,285.3500061035156,292.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434690475425441e-09,0.0009963224874809,-0.0132904155179858,0.0,0.0,0.0,-0.0075070252642035,60.0,-4.999700546264648,-0.0,-6.768056692862956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,9.348474850412458e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,9.844394662650302e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,7.271036156453192e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.844394662650302e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,0.0004669756744988,293.0089416503906,294.1499938964844,285.3500061035156,285.3500061035156,285.7208251953125,285.3500061035156,292.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960691677406,5.404434677558356e-09,0.0009960638126358,-0.0132111525163054,0.0,0.0,0.0,-0.0074920263141393,60.0,-4.996883392333984,-0.0,-6.764541637949152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.346549632027744e-05,296.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.842366853263228e-05,296.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,7.269538764376193e-05,296.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.842366853263228e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0004668795154429,293.0077209472656,294.1499938964844,285.3500061035156,285.3500061035156,285.717529296875,285.3500061035156,292.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380449419334354e-09,0.0009958585724234,-0.0131483161821961,0.0,0.0,0.0,-0.0074801351875066,60.0,-4.9943156242370605,-0.0,-6.761755599882235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.345146099803968e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.840889106271788e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.268447370734066e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.840889106271788e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004668094043154,293.0065002441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7142944335937,285.3500061035156,292.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995714450255,5.362964294874928e-09,0.0009957090951502,-0.0131025090813636,0.0,0.0,0.0,-0.0074714669026434,60.0,-4.992001533508301,-0.0,-6.759724868743433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,9.344313002657144e-05,296.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,9.840011625783518e-05,296.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,7.267799082910642e-05,296.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,9.840011625783518e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,0.0004667677858378,293.0052795410156,294.1499938964844,285.3500061035156,285.3500061035156,285.7110900878906,285.3500061035156,292.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956256253644,5.352585041862312e-09,0.0009956202702596,-0.01307531632483,0.0,0.0,0.0,-0.0074663213454186,60.0,-4.989990711212158,-0.0,-6.758519788263585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.344034333480522e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839718404691666e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,7.26758225937374e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839718404691666e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004667538742069,293.0040588378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7078857421875,285.3500061035156,292.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955959394574,5.349110931973655e-09,0.0009955905843526,-0.0130662154406309,0.0,0.0,0.0,-0.0074645988643169,60.0,-4.988255977630615,-0.0,-6.758116910532408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,9.344347927253692e-05,296.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,9.840048005571588e-05,296.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,7.267826003953815e-05,296.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,9.840048005571588e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0004667695029638,293.0028076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7047424316406,285.3500061035156,292.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956292342394,5.3530135879498175e-09,0.0009956238791346,-0.0130764404311776,0.0,0.0,0.0,-0.0074665336869657,60.0,-4.986839771270752,-0.0,-6.758569526255087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.345240687252954e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.840988786891104e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.268520857905969e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.840988786891104e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004668141191359,293.0015869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7015991210937,285.3500061035156,292.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957243455573,5.364139799013401e-09,0.0009957189904525,-0.0131055889651179,0.0,0.0,0.0,-0.0074720489792525,60.0,-4.985714912414551,-0.0,-6.759862003491436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,9.34673662413843e-05,296.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,9.842563304118812e-05,296.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,7.269683555932716e-05,296.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,9.842563304118812e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,0.0004668888286687,293.0003356933594,294.1499938964844,285.3500061035156,285.3500061035156,285.698486328125,285.3500061035156,292.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958837181329,5.382774670437129e-09,0.0009958782466128,-0.0131544079631567,0.0,0.0,0.0,-0.0074812872335314,60.0,-4.984920501708984,-0.0,-6.762025606121824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.348815365228802e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.84475263976492e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.271301001310349e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.84475263976492e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0004669926711358,292.99908447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6954345703125,285.3500061035156,292.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996105140075,5.4086748413340055e-09,0.0009960997849702,-0.0132222613319754,0.0,0.0,0.0,-0.0074941264465451,60.0,-4.984423637390137,-0.0,-6.765034044065035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.351484186481684e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.847562614595518e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,7.273376104421914e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,0.0004671259957831,292.9978332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6923828125,285.3500061035156,292.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441924244564689e-09,0.0009963840711861,-0.0133093670010566,0.0,0.0,0.0,-0.0075106094591319,60.0,-4.984256267547607,-0.0,-6.76889726491936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.354720532428472e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,0.0004672876675613,292.99658203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6893310546875,285.3500061035156,292.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822497652651245e-09,0.0009967287769541,-0.0134150115773081,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.984393119812012,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.3585105787497e-05,296.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.854962263489142e-05,296.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,7.278841803781688e-05,296.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.854962263489142e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,0.0004674769879784,292.9953308105469,294.1499938964844,285.3500061035156,285.3500061035156,285.68634033203125,285.3500061035156,292.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971380932256,5.529469326859271e-09,0.0009971325052902,-0.0135387144982814,0.0,0.0,0.0,-0.007554009091109,60.0,-4.984831809997559,-0.0,-6.77907294743818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.362830314785242e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.85951119218953e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.282201113412157e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.85951119218953e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004676927346736,292.9940490722656,294.1499938964844,285.3500061035156,285.3500061035156,285.6833801269531,285.3500061035156,292.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975982829928,5.583283169130482e-09,0.0009975926950573,-0.0136796934530138,0.0,0.0,0.0,-0.0075806868262588,60.0,-4.985551834106445,-0.0,-6.785332118397491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,9.36765209189616e-05,296.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,9.864588355412708e-05,296.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,7.285951869562268e-05,296.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,9.864588355412708e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0004679335979744,292.9927978515625,294.1499938964844,285.3500061035156,285.3500061035156,285.680419921875,285.3500061035156,292.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112023808,5.6433586692605794e-09,0.0009981063194572,-0.013837075792253,0.0,0.0,0.0,-0.0076104686595499,60.0,-4.986569881439209,-0.0,-6.792323148374635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.372948989039288e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.8701668321155e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,7.290071516763419e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.8701668321155e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004681982100009,292.99151611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.677490234375,285.3500061035156,292.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986764052882,5.709355210825606e-09,0.0009986707009375,-0.0140099683776497,0.0,0.0,0.0,-0.0076431860215961,60.0,-4.987844467163086,-0.0,-6.800006957519146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,9.378667891724036e-05,296.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,9.87618914223276e-05,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,7.294519309652969e-05,296.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,9.87618914223276e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,0.0004684838640969,292.990234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6745910644531,285.3500061035156,292.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992857230827,5.780603551386321e-09,0.0009992799023166,-0.0141966175287961,0.0,0.0,0.0,-0.0076785068958997,60.0,-4.98937463760376,-0.0,-6.808307517758294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.384791337652132e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.88263709587045e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,7.299282151507214e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.88263709587045e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.000468789745355,292.98895263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6717224121094,285.3500061035156,292.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999381145462,5.8568949690140926e-09,0.0009999322937801,-0.0143964756280183,0.0,0.0,0.0,-0.0077163274399936,60.0,-4.991127967834473,-0.0,-6.81720067063907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,9.391254570800812e-05,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,9.88944375421852e-05,296.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,7.304309110622853e-05,296.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,9.88944375421852e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0004691126232501,292.9876708984375,294.1499938964844,285.3500061035156,285.3500061035156,285.6688842773437,285.3500061035156,292.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006268275901,5.937423441793044e-09,0.0010006208904087,-0.0146074322983622,0.0,0.0,0.0,-0.0077562490478158,60.0,-4.993098258972168,-0.0,-6.826594756148553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004694517410825,292.98638916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6660461425781,285.3500061035156,292.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.022002896344247e-09,0.0010013440623879,-0.0148289995267987,0.0,0.0,0.0,-0.0077981785871088,60.0,-4.995253562927246,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,0.000469803228043,292.9850769042969,294.1499938964844,285.3500061035156,285.3500061035156,285.6632385253906,285.3500061035156,292.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.1096696590823285e-09,0.0010020936606451,-0.0150586506351828,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.997573375701904,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0004701660654973,292.9837951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.66046142578125,285.3500061035156,292.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001710432468834e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.0078865038231015,60.0,-5.000028610229492,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,9.419797424925493e-05,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,9.919500007526948e-05,296.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,7.326508784899488e-05,296.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,9.919500007526948e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0004705383616965,292.98248291015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6576843261719,285.3500061035156,292.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036678286269,6.293028764758901e-09,0.0010036615421995,-0.015538970939815,0.0,0.0,0.0,-0.0079325381666421,60.0,-5.002602577209473,-0.0,-6.86815297967769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0004709172644652,292.9811706542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6549377441406,285.3500061035156,292.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533169061044e-09,0.0010044696973636,-0.0157865267246961,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005268096923828,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,9.43506820476614e-05,296.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,9.935580601450056e-05,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,7.338386058108881e-05,296.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,9.935580601450056e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0004713011730927,292.9798583984375,294.1499938964844,285.3500061035156,285.3500061035156,285.6522216796875,285.3500061035156,292.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052949655801,6.483285019953655e-09,0.001005288446322,-0.0160373467952013,0.0,0.0,0.0,-0.0080268559977412,60.0,-5.008018493652344,-0.0,-6.890439152584804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004716879338957,292.9785461425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6495056152344,285.3500061035156,292.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010821342468262,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,9.450573998037726e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,9.951909305527806e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,7.350446685450152e-05,296.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,9.951909305527806e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,0.0004720757424365,292.97723388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6468505859375,285.3500061035156,292.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069471318274,6.676474484379469e-09,0.0010069403797388,-0.0165433958172798,0.0,0.0,0.0,-0.0081226285547018,60.0,-5.013668060302734,-0.0,-6.913106176398287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0004724627651739,292.97589111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6441955566406,285.3500061035156,292.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016522407531738,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,9.466014307690784e-05,296.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,9.968168888008222e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,7.362455653492361e-05,296.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,9.968168888008222e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0004728470230475,292.9745788574219,294.1499938964844,285.3500061035156,285.3500061035156,285.6415405273437,285.3500061035156,292.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085921967402,6.8688428278562705e-09,0.0010085853282362,-0.0170472804456949,0.0,0.0,0.0,-0.0082179941236972,60.0,-5.019369602203369,-0.0,-6.935714225164702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0004732275556307,292.9732360839844,294.1499938964844,285.3500061035156,285.3500061035156,285.6389465332031,285.3500061035156,292.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963757126499104e-09,0.0010093969758599,-0.017295891419053,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022193431854248,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0004736011323984,292.9718933105469,294.1499938964844,285.3500061035156,285.3500061035156,285.6363525390625,285.3500061035156,292.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.056930595439326e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.024962902069092,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,7.37991722417064e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0004739684809464,292.9705505371094,294.1499938964844,285.3500061035156,285.3500061035156,285.6337890625,285.3500061035156,292.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027677536010742,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
