time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,9.495617996435612e-05,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,9.999343456001952e-05,296.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,7.385481148958206e-05,296.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,9.999343456001952e-05,296.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.000474325788673,292.9692077636719,294.1499938964844,285.3500061035156,285.3500061035156,285.6312255859375,285.3500061035156,292.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117465863004,7.237676236115931e-09,0.0010117393685504,-0.0180133562535047,0.0,0.0,0.0,-0.0084008406847715,60.0,-5.030308246612549,-0.0,-6.979163202913696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.502578905085102e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.000100066732557,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,7.39089518901892e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.000100066732557,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0004746735212393,292.9678649902344,294.1499938964844,285.3500061035156,285.3500061035156,285.62872314453125,285.3500061035156,292.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124882683157,7.324403306085969e-09,0.0010124809341505,-0.0182405114173889,0.0,0.0,0.0,-0.0084438351914286,60.0,-5.032853603363037,-0.0,-6.989399281565056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,9.50930334511213e-05,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0001001375421765,296.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,7.396124419756234e-05,296.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0001001375421765,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008544921875,0.0,0.0,0.0004750093794427,292.96649169921875,294.1499938964844,285.3500061035156,285.3500061035156,285.626220703125,285.3500061035156,292.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132046882063,7.408176738721295e-09,0.001013197354041,-0.018459927290678,0.0,0.0,0.0,-0.0084853647276759,60.0,-5.035282135009766,-0.0,-6.999294299703251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001002057542791,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057542791,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0004753329267259,292.96514892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.62371826171875,285.3500061035156,292.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877962202878e-09,0.0010138873476535,-0.0186712946742773,0.0,0.0,0.0,-0.0085253724828362,60.0,-5.0376057624816895,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,9.521945321466774e-05,296.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,0.0001002706703729,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,7.405957148876041e-05,296.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,0.0001002706703729,296.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,0.000475640874356,292.9637756347656,294.1499938964844,285.3500061035156,285.3500061035156,285.6212463378906,285.3500061035156,292.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145517298951,7.565684079224866e-09,0.0010145441628992,-0.0188724584877491,0.0,0.0,0.0,-0.0085634486749768,60.0,-5.039761543273926,-0.0,-7.017916914264789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0004759348230436,292.96240234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6188049316406,285.3500061035156,292.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151787428185,7.638996102343754e-09,0.0010151710594072,-0.0190644674003124,0.0,0.0,0.0,-0.0085997926071286,60.0,-5.041780948638916,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,9.533435513731092e-05,296.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0001003916695481,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,7.414894207613543e-05,296.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,0.0001003916695481,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0004762148601002,292.9610290527344,294.1499938964844,285.3500061035156,285.3500061035156,285.61639404296875,285.3500061035156,292.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157760698348,7.708843341447391e-09,0.0010157683864235,-0.0192473996430635,0.0,0.0,0.0,-0.0086344182491302,60.0,-5.043652534484863,-0.0,-7.034864779598139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.000476478744531,292.95965576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6139831542969,285.3500061035156,292.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774662691417689e-09,0.0010163311380892,-0.0194197818636894,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.045375347137451,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,9.543633495923132e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0001004990554065,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,7.422825729008764e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,0.0001004990554065,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0004767242353409,292.9582824707031,294.1499938964844,285.3500061035156,285.3500061035156,285.6116027832031,285.3500061035156,292.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168625740334,7.835894599850235e-09,0.0010168547742068,-0.0195801500231027,0.0,0.0,0.0,-0.0086974035948514,60.0,-5.046900272369385,-0.0,-7.049922601254367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.000100547542388,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0004769542720168,292.9568786621094,294.1499938964844,285.3500061035156,285.3500061035156,285.6092529296875,285.3500061035156,292.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.048262119293213,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,9.552499250276014e-05,296.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001005924204946,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,7.429721881635487e-05,296.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001005924204946,296.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0004771671374328,292.9555053710937,294.1499938964844,285.3500061035156,285.3500061035156,285.60693359375,285.3500061035156,292.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101780728437,7.946359126265179e-09,0.0010177993681281,-0.0198694486171007,0.0,0.0,0.0,-0.0087521653622388,60.0,-5.049447059631348,-0.0,-7.06302714092999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.556412987876683e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006336315185,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.4327654147055e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006336315185,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0004773625987581,292.9541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6046142578125,285.3500061035156,292.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182244004681,7.995117456971457e-09,0.0010182163678109,-0.0199971441179513,0.0,0.0,0.0,-0.008776337839663,60.0,-5.0504584312438965,-0.0,-7.068815932598227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,9.559989121044056e-05,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001006712918751,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,7.435547013301402e-05,296.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001006712918751,296.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98895263671875,0.0,0.0,0.0004775412671733,292.9527282714844,294.1499938964844,285.3500061035156,285.3500061035156,285.602294921875,285.3500061035156,292.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186054278165,8.039673815574133e-09,0.0010185973951593,-0.0201138332486152,0.0,0.0,0.0,-0.0087984260171651,60.0,-5.051282405853272,-0.0,-7.074107344351432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,9.563229832565412e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.0001007054161163,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,7.438067405018955e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.0001007054161163,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0004777031426783,292.9513244628906,294.1499938964844,285.3500061035156,285.3500061035156,285.6000366210937,285.3500061035156,292.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018950715661,8.080048630176861e-09,0.0010189426830038,-0.0202195718884468,0.0,0.0,0.0,-0.0088184420019388,60.0,-5.0519328117370605,-0.0,-7.07890421836055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,9.566418157191948e-05,296.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0001007389946607,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,7.44054777896963e-05,296.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001007389946607,296.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0004778623988386,292.9499206542969,294.1499938964844,285.3500061035156,285.3497619628906,285.5977783203125,285.3500061035156,292.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192904155701,8.119774186354789e-09,0.0010192822664976,-0.0203236080706119,0.0,0.0,0.0,-0.0088381357491016,60.0,-5.052462100982666,-0.0,-7.083625774839676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,9.569893882144244e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001007755927275,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,7.4432507972233e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001007755927275,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0004780360322911,292.9485168457031,294.1499938964844,285.3500061035156,285.3490600585937,285.59552001953125,285.3500061035156,292.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196607327088,8.163078213385688e-09,0.0010196525836363,-0.0204370152205228,0.0,0.0,0.0,-0.0088596027344465,60.0,-5.053006649017334,-0.0,-7.088773656960258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,9.573579882271588e-05,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,0.0001008144099614,296.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,7.446117524523288e-05,296.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840393066406,0.0,0.0,0.0001008144099614,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,0.0004782201431225,292.9471130371094,294.1499938964844,285.3500061035156,285.3479309082031,285.5932922363281,285.3500061035156,292.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200534015893,8.209001478576283e-09,0.0010200452525168,-0.0205572787672281,0.0,0.0,0.0,-0.008882368914783,60.0,-5.053605556488037,-0.0,-7.094235598970047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,9.577548189554363e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.000100856195786,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,7.449203985743225e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.000100856195786,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0004784183693118,292.9456787109375,294.1499938964844,285.3500061035156,285.3463439941406,285.5910949707031,285.3500061035156,292.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204762220382,8.25844281848731e-09,0.0010204680729657,-0.0206867586821317,0.0,0.0,0.0,-0.0089068794623017,60.0,-5.0543084144592285,-0.0,-7.100117471736668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,9.581771155353636e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0001009006664389,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,7.452488353010267e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0001009006664389,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0004786293138749,292.9442749023437,294.1499938964844,285.3500061035156,285.3443298339844,285.58892822265625,285.3500061035156,292.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209261672571,8.311055843535087e-09,0.0010209179017692,-0.0208245422691106,0.0,0.0,0.0,-0.0089329620823264,60.0,-5.055123805999756,-0.0,-7.106380195409656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,9.586259693605824e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0001009479310596,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,7.455979357473552e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0001009479310596,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0004788535006809,292.9428405761719,294.1499938964844,285.3500061035156,285.3419189453125,285.5867614746094,285.3500061035156,292.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214044013991,8.366977333196246e-09,0.001021396019496,-0.0209709871560335,0.0,0.0,0.0,-0.0089606838300824,60.0,-5.056068420410156,-0.0,-7.1130394019292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,9.591019625077024e-05,296.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,0.0001009980551316,296.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,7.45968209230341e-05,296.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,0.0001009980551316,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0004790912789758,292.9414367675781,294.1499938964844,285.3500061035156,285.339111328125,285.5846252441406,285.3500061035156,292.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219116229563,8.426284558993302e-09,0.0010219031246379,-0.0211262963712215,0.0,0.0,0.0,-0.0089900847524404,60.0,-5.057153701782227,-0.0,-7.120105038893598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,9.5960553153418e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001010510823107,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.463598740287125e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001010510823107,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0004793428524862,292.94000244140625,294.1499938964844,285.3500061035156,285.3359375,285.5824890136719,285.3500061035156,292.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224480647593,8.4890245943825e-09,0.0010224395664408,-0.02129059843719,0.0,0.0,0.0,-0.0090211881324648,60.0,-5.058377742767334,-0.0,-7.127584211730209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,9.601279452908784e-05,296.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0001011060958262,296.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,7.467661635018885e-05,296.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0001011060958262,296.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0004796037974301,292.9385681152344,294.1499938964844,285.3500061035156,285.3323669433594,285.58038330078125,285.3500061035156,292.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023004646413,8.554112085334964e-09,0.0010229961480945,-0.0214610416442155,0.0,0.0,0.0,-0.009053454734385,60.0,-5.059711456298828,-0.0,-7.135346891118388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,9.606740059098227e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.0001011635977192,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,7.471908611478284e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.0001011635977192,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.0004798765585292,292.9371337890625,294.1499938964844,285.3500061035156,285.3284912109375,285.57830810546875,285.3500061035156,292.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235864901915,8.622144775927154e-09,0.0010235778754577,-0.0216391962021589,0.0,0.0,0.0,-0.0090871816501021,60.0,-5.061161518096924,-0.0,-7.143464841874447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,9.612416033633052e-05,296.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.000101223369711,296.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,7.47632366255857e-05,296.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.000101223369711,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0004801600880455,292.9356994628906,294.1499938964844,285.3500061035156,285.3242492675781,285.57623291015625,285.3500061035156,292.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241912677884,8.692862429882098e-09,0.0010241825366392,-0.0218243822455406,0.0,0.0,0.0,-0.0091222394257783,60.0,-5.062742233276367,-0.0,-7.15190893174622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,9.618292097002268e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001012852444546,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,7.480893691536039e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0001012852444546,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0004804536001756,292.93426513671875,294.1499938964844,285.3500061035156,285.3196716308594,285.5741577148437,285.3500061035156,292.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248173493891,8.766069647947461e-09,0.0010248085018247,-0.0220160819590091,0.0,0.0,0.0,-0.009158531203866,60.0,-5.064427852630615,-0.0,-7.160655002280691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,9.624311496736482e-05,296.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001013486325973,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,7.485575042665005e-05,296.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001013486325973,296.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0004807542718481,292.93280029296875,294.1499938964844,285.3500061035156,285.3147888183594,285.5721435546875,285.3500061035156,292.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254586813971,8.84106476917168e-09,0.0010254498338326,-0.0222124624997377,0.0,0.0,0.0,-0.009195708669722,60.0,-5.0662031173706055,-0.0,-7.169619919977779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,9.630498243495822e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0001014137815218,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,7.490387361031026e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0001014137815218,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0004810633254237,292.9313659667969,294.1499938964844,285.3500061035156,285.30963134765625,285.5700988769531,285.3500061035156,292.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261178249493,8.918146221503775e-09,0.0010261088609695,-0.0224143024533987,0.0,0.0,0.0,-0.0092339217662811,60.0,-5.06805419921875,-0.0,-7.178840633059735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,9.636794857215136e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0001014800873235,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,7.495284808101133e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0001014800873235,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0004813778505194,292.9299011230469,294.1499938964844,285.3500061035156,285.3041687011719,285.568115234375,285.3500061035156,292.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788726449,8.996599909494307e-09,0.0010267797624692,-0.0226197335869073,0.0,0.0,0.0,-0.0092728147283196,60.0,-5.07000207901001,-0.0,-7.188231876398278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,9.643193334341048e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.000101547469967,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,0.000101547469967,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0004816974687855,292.9284362792969,294.1499938964844,285.3500061035156,285.2984313964844,285.5661315917969,285.3500061035156,292.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076317475376072e-09,0.0010274613741785,-0.0228284709155559,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.0720086097717285,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,9.649660933064295e-05,296.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001016155729303,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,7.505291432607919e-05,296.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001016155729303,296.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0004820205504074,292.927001953125,294.1499938964844,285.3500061035156,285.2924499511719,285.56414794921875,285.3500061035156,292.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281596332788,9.156899238860206e-09,0.0010281504364684,-0.0230394676327705,0.0,0.0,0.0,-0.0093522816896438,60.0,-5.074061393737793,-0.0,-7.207438557088609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,7.510347495554015e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.00048234523274,292.925537109375,294.1499938964844,285.3500061035156,285.2862243652344,285.56219482421875,285.3500061035156,292.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237881570811624e-09,0.0010288428748026,-0.0232515130192041,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.076143264770508,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,9.662687807576732e-05,296.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,0.0001017527611111,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,7.515423931181431e-05,296.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,0.0001017527611111,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,0.0004826712829526,292.9240417480469,294.1499938964844,285.3500061035156,285.27978515625,285.5602722167969,285.3500061035156,292.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295476531609,9.319206739633046e-09,0.0010295383399352,-0.0234644506126642,0.0,0.0,0.0,-0.0094327442348003,60.0,-5.078248977661133,-0.0,-7.226911691304849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,9.669174323789775e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001018210605252,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,7.520469080191106e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001018210605252,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0004829952958971,292.9225769042969,294.1499938964844,285.3500061035156,285.2731018066406,285.558349609375,285.3500061035156,292.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302388109266,9.400022982219982e-09,0.0010302293812856,-0.0236760526895523,0.0,0.0,0.0,-0.0094728078693151,60.0,-5.0803542137146,-0.0,-7.236617705075332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,9.675622277427463e-05,296.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0001018889670376,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,7.525484397774562e-05,296.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0001018889670376,296.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96142578125,0.0,0.0,0.0004833173879887,292.9211120605469,294.1499938964844,285.3500061035156,285.2662353515625,285.55645751953125,285.3500061035156,292.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309257777407,9.480360496638696e-09,0.0010309163480997,-0.0238863974809646,0.0,0.0,0.0,-0.009512634947896,60.0,-5.082448959350586,-0.0,-7.24627255976884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,9.681953815743328e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0001019556366372,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,7.530408765887842e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001019556366372,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0004836336302105,292.91961669921875,294.1499938964844,285.3500061035156,285.2591857910156,285.5545654296875,285.3500061035156,292.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316004045307,9.559242286627524e-09,0.0010315908584743,-0.0240929294377565,0.0,0.0,0.0,-0.0095517402514815,60.0,-5.084511280059815,-0.0,-7.255759015833976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,9.68818858382292e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001020212948787,296.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,7.535258191637695e-05,296.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001020212948787,296.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,0.000483945099404,292.91815185546875,294.1499938964844,285.3500061035156,285.251953125,285.5526733398437,285.3500061035156,292.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322646703571,9.636925035749757e-09,0.0010322551243007,-0.0242963191121816,0.0,0.0,0.0,-0.0095902504399418,60.0,-5.086523056030273,-0.0,-7.265106916065633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,9.6942407253664e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,7.53996500861831e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.000484247400891,292.9166564941406,294.1499938964844,285.3500061035156,285.2445678710937,285.55084228515625,285.3500061035156,292.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712325166333358e-09,0.0010328998323529,-0.0244937278330326,0.0,0.0,0.0,-0.0096276300027966,60.0,-5.088466644287109,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.000484540243633,292.9151611328125,294.1499938964844,285.3500061035156,285.2370300292969,285.5489807128906,285.3500061035156,292.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785372512283176e-09,0.0010335244005545,-0.024684976786375,0.0,0.0,0.0,-0.0096638426184654,60.0,-5.090326309204102,-0.0,-7.2829870134683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0001022058713715,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0001022058713715,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.0,0.0,0.0004848206299357,292.9136657714844,294.1499938964844,285.3500061035156,285.2293701171875,285.54718017578125,285.3500061035156,292.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.855305904693525e-09,0.0010341224260628,-0.024868069216609,0.0,0.0,0.0,-0.009698512032628,60.0,-5.092076778411865,-0.0,-7.29141831357083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,9.711058373795822e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.0001022621217998,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,7.553045725217089e-05,296.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.0001022621217998,296.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535827636719,0.0,0.0,0.0004850874829571,292.91217041015625,294.1499938964844,285.3500061035156,285.2215881347656,285.5453796386719,285.3500061035156,292.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347014758735,9.921861554573752e-09,0.0010346915805712,-0.0250423140823841,0.0,0.0,0.0,-0.0097315059974789,60.0,-5.093702793121338,-0.0,-7.299446735942183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
