time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,9.716037311591208e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145523504,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.556917989859357e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145523504,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0004853362042922,292.9106750488281,294.1499938964844,285.3500061035156,285.2137145996094,285.5435791015625,285.3500061035156,292.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352319804951,9.983897264476129e-09,0.0010352220851927,-0.0252047255635261,0.0,0.0,0.0,-0.0097622601315379,60.0,-5.095169544219971,-0.0,-7.306933724748887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,9.72073175944388e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0001023639852064,296.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,7.560569065390155e-05,296.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0001023639852064,296.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0004855706938542,292.9091796875,294.1499938964844,285.3500061035156,285.2057189941406,285.54180908203125,285.3500061035156,292.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035732217133,1.004238381341338e-08,0.0010357222054153,-0.0253578424453735,0.0,0.0,0.0,-0.0097912540659308,60.0,-5.096490859985352,-0.0,-7.313995808999607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725016570882872e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024091106955,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563902181573212e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024091106955,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857847234234,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400390625,285.3500061035156,292.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361887980252,1.0095773106399974e-08,0.0010361786698922,-0.0254976134747266,0.0,0.0,0.0,-0.0098177213221788,60.0,-5.0976338386535645,-0.0,-7.320446115954837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.728892473503949e-05,296.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0001024499215418,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,7.566915883217007e-05,296.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0001024499215418,296.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0004859783221036,292.9061584472656,294.1499938964844,285.3500061035156,285.1895446777344,285.5382995605469,285.3500061035156,292.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366017231717,1.0144057149830132e-08,0.0010365915950387,-0.0256240181624889,0.0,0.0,0.0,-0.0098416581749916,60.0,-5.098569869995117,-0.0,-7.326281092900899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.732304897625e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024858574965,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569570152554661e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024858574965,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861487832386,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365600585937,285.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369654046371,1.0186572474424338e-08,0.0010369551600888,-0.025735318660736,0.0,0.0,0.0,-0.0098627349361777,60.0,-5.0993170738220215,-0.0,-7.331421159051389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,9.735186904435976e-05,296.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.0001025162055157,296.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,7.571811875095591e-05,296.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.0001025162055157,296.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0004862927598878,292.90313720703125,294.1499938964844,285.3500061035156,285.1731872558594,285.53485107421875,285.3500061035156,292.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372725082561,1.0222485968824913e-08,0.0010372622637078,-0.0258293375372886,0.0,0.0,0.0,-0.0098805390298366,60.0,-5.099757194519043,-0.0,-7.335764706795089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,9.737539221532644e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025409801513,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,7.573641778435558e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025409801513,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864102520514,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331420898437,285.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037523150444,1.0251792303961338e-08,0.0010375129058957,-0.0259060580283403,0.0,0.0,0.0,-0.0098950676620006,60.0,-5.099943161010742,-0.0,-7.339310315046532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,9.73945570876822e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001025611563818,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,7.575132622150704e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025611563818,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0004865059745498,292.9001159667969,294.1499938964844,285.3500061035156,285.1567687988281,285.5314636230469,285.3500061035156,292.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377274593338,1.0275669204418136e-08,0.0010377170983701,-0.0259685646742582,0.0,0.0,0.0,-0.009906904771924,60.0,-5.099895477294922,-0.0,-7.342199381810134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,9.740781388245524e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0001025751189445,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,7.576163625344634e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025751189445,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0004865722148679,292.8985900878906,294.1499938964844,285.3500061035156,285.1485595703125,285.52978515625,285.3500061035156,292.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378686711192,1.029218488213246e-08,0.0010378583101555,-0.0260118003934621,0.0,0.0,0.0,-0.0099150920286774,60.0,-5.099575996398926,-0.0,-7.344198138525827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,9.741519897943364e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0001025828969432,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,7.576737698400393e-05,296.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0001025828969432,296.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94024658203125,0.0,0.0,0.0004866090894211,292.8970642089844,294.1499938964844,285.3500061035156,285.1403503417969,285.52813720703125,285.3500061035156,292.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379473678767,1.0301387298738972e-08,0.0010379371233284,-0.0260358899831771,0.0,0.0,0.0,-0.0099196545779705,60.0,-5.098958492279053,-0.0,-7.345311558992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.74168287939392e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025846067932,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.57686430006288e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025846067932,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866172093898,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5264892578125,285.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379647137597,1.0303412345535893e-08,0.0010379544692113,-0.026041192933917,0.0,0.0,0.0,-0.0099206585437059,60.0,-5.098057270050049,-0.0,-7.345556696236599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,9.74124122876674e-05,296.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0001025799647322,296.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,7.57652087486349e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0001025799647322,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0004865951777901,292.8940124511719,294.1499938964844,285.3500061035156,285.12408447265625,285.5248718261719,285.3500061035156,292.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037917798385,1.0297915409296364e-08,0.0010379074374213,-0.0260268002748489,0.0,0.0,0.0,-0.0099179334938526,60.0,-5.0968337059021,-0.0,-7.344891628235929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.740210953168572e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025691090035,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575719064334407e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025691090035,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.000486543693114,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.52325439453125,285.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378080187365,1.0285071461169082e-08,0.0010377976577728,-0.0259931776672601,0.0,0.0,0.0,-0.0099115669727325,60.0,-5.095318794250488,-0.0,-7.343336960730086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,9.73853821051307e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,0.0001025514939101,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,7.574418123112991e-05,296.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,0.0001025514939101,296.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,0.0004864601360168,292.89093017578125,294.1499938964844,285.3500061035156,285.1080627441406,285.52166748046875,285.3500061035156,292.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376297868788,1.0264232130907658e-08,0.0010376195423305,-0.0259386226534843,0.0,0.0,0.0,-0.0099012358114123,60.0,-5.093468189239502,-0.0,-7.340815244560872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.73623973550275e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025272940751,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.572631147922948e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025272940751,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863453214056,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.52008056640625,285.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037384965457,1.0235596370478106e-08,0.0010373747209087,-0.0258636586368083,0.0,0.0,0.0,-0.0098870396614074,60.0,-5.091313362121582,-0.0,-7.337350638181307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,9.733262413647026e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,0.0001024959419737,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,7.570315210614353e-05,296.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,0.0001024959419737,296.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,0.000486196600832,292.8878479003906,294.1499938964844,285.3500061035156,285.0924377441406,285.5185241699219,285.3500061035156,292.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370678501203,1.019850159877933e-08,0.001037057605572,-0.0257665496319532,0.0,0.0,0.0,-0.0098686506971716,60.0,-5.088812828063965,-0.0,-7.332864271347719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729584417073056e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024572120513,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567454304080456e-05,296.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024572120513,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0004860128974542,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169677734375,285.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366758797317,1.0152675145036484e-08,0.0010366657515987,-0.0256465785205364,0.0,0.0,0.0,-0.009845932945609,60.0,-5.086012363433838,-0.0,-7.327322748551526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.725177369546144e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001024107987177,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,7.564026600448415e-05,296.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001024107987177,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0004857927269767,292.884765625,294.1499938964844,285.3500061035156,285.0772705078125,285.51544189453125,285.3500061035156,292.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362063767388,1.0097762626060104e-08,0.0010361962486058,-0.0255028214305639,0.0,0.0,0.0,-0.009818710386753,60.0,-5.082761287689209,-0.0,-7.320686279399524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,9.720051457406952e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023568183882,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,7.560040103271604e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023568183882,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0004855367005802,292.8832397460937,294.1499938964844,285.3500061035156,285.0699157714844,285.513916015625,285.3500061035156,292.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356602724641,1.0033899933148405e-08,0.0010356502607464,-0.0253356304019689,0.0,0.0,0.0,-0.0097870510071516,60.0,-5.079152584075928,-0.0,-7.312971206374641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,9.714209591038524e-05,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001022953074425,296.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,7.555496267741546e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001022953074425,296.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266357421875,0.0,0.0,0.0004852448764722,292.8816833496094,294.1499938964844,285.3500061035156,285.0627136230469,285.5124206542969,285.3500061035156,292.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350377997383,9.961113711653981e-09,0.0010350279044359,-0.0251450762152671,0.0,0.0,0.0,-0.0097509687766432,60.0,-5.075191497802734,-0.0,-7.30418321381876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.707619028631598e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022259020828,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.550370355602354e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022259020828,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849156539421,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.51092529296875,285.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343356989324,9.878998952217444e-09,0.00103432580363,-0.0249300953000783,0.0,0.0,0.0,-0.0097102606669068,60.0,-5.07086181640625,-0.0,-7.294275405911321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,9.700311056803912e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,0.0001021489515551,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,7.544686377514154e-05,296.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,0.0001021489515551,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92388916015625,0.0,0.0,0.0004845506337005,292.87860107421875,294.1499938964844,285.3500061035156,285.048828125,285.50946044921875,285.3500061035156,292.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103355711326,9.787950894235564e-09,0.0010335473343729,-0.0246917251497507,0.0,0.0,0.0,-0.0096651250496506,60.0,-5.066157817840576,-0.0,-7.283298231186563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.692243475001304e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.000102063990198,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538411591667682e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.000102063990198,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004841476329602,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50799560546875,285.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326976189389,9.6874357424781e-09,0.0010326878400519,-0.0244285631924867,0.0,0.0,0.0,-0.0096152955666184,60.0,-5.061117172241211,-0.0,-7.271188451341004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,9.683352254796772e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0001019703558995,296.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,7.5314957939554e-05,296.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0001019703558995,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0004837034794036,292.8755187988281,294.1499938964844,285.3500061035156,285.0357971191406,285.50653076171875,285.3500061035156,292.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317502310499,9.576650583653644e-09,0.0010317405685782,-0.024138506501913,0.0,0.0,0.0,-0.0095603745430707,60.0,-5.055551052093506,-0.0,-7.25785298527626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.673717431724072e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018688999465,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524002285208553e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018688999465,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832222184631,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,285.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030723680742,9.456610605695914e-09,0.001030714251101,-0.0238242130726575,0.0,0.0,0.0,-0.0095008658245205,60.0,-5.0496039390563965,-0.0,-7.243417599056556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,9.663670061854646e-05,296.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,0.0001017631002468,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,7.51618790673092e-05,296.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183349609375,0.0,0.0,0.0001017631002468,296.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,0.0004827203520108,292.8724060058594,294.1499938964844,285.3500061035156,285.023681640625,285.5036926269531,285.3500061035156,292.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296532418578,9.331432515580218e-09,0.0010296439286321,-0.0234964620321989,0.0,0.0,0.0,-0.0094388108700513,60.0,-5.043426990509033,-0.0,-7.22837967259693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.652703738538548e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016476162476,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507658301619813e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016476162476,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004821725306101,292.8708801269531,294.1499938964844,285.3500061035156,285.0180358886719,285.5022888183594,285.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284847812727,9.194797812028812e-09,0.0010284755844622,-0.0231387000530958,0.0,0.0,0.0,-0.009371074847877,60.0,-5.036819934844971,-0.0,-7.211982477883795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,9.641225187806413e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015267480397,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,7.49873070162721e-05,296.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015267480397,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0004815991560462,292.86932373046875,294.1499938964844,285.3500061035156,285.0126342773437,285.5009155273437,285.3500061035156,292.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272618383169,9.051785987423956e-09,0.0010272527579218,-0.0227642357349395,0.0,0.0,0.0,-0.0093001779168844,60.0,-5.0299272537231445,-0.0,-7.194840634383581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,9.629008127376436e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013980872812,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,7.489228300983086e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013980872812,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0004809888778254,292.8677673339844,294.1499938964844,285.3500061035156,285.0075378417969,285.4995422363281,285.3500061035156,292.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259600821882,8.899566417142069e-09,0.0010259512346237,-0.0223656482994556,0.0,0.0,0.0,-0.0092247165739536,60.0,-5.022626876831055,-0.0,-7.176617344839542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,9.61636469583027e-05,296.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0001012649445328,296.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,7.479394844267517e-05,296.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0001012649445328,296.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,0.0004803573247045,292.8662109375,294.1499938964844,285.3500061035156,285.00274658203125,285.4981689453125,285.3500061035156,292.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246130404993,8.742039980802474e-09,0.0010246041929349,-0.0219531543552875,0.0,0.0,0.0,-0.0091466242447495,60.0,-5.015082836151123,-0.0,-7.157782988542749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603077342035248e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011250278679,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469060074072331e-05,296.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011250278679,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796936118509,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.496826171875,285.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231973137706,8.576495957868246e-09,0.0010231886990368,-0.0215196553617715,0.0,0.0,0.0,-0.009064557030797,60.0,-5.007187843322754,-0.0,-7.138017110719376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100646972656,0.0,0.0,9.589485125616191e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100646972656,0.0,0.0,0.0001009818952297,296.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100646972656,0.0,0.0,7.458488107658923e-05,296.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100646972656,0.0,0.0,0.0001009818952297,296.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100646972656,0.0,0.0,0.0004790146194864,292.8631286621094,294.1499938964844,285.3500061035156,284.9941101074219,285.4955139160156,285.3500061035156,292.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217491071671,8.407146090405604e-09,0.0010217406088486,-0.0210761781781911,0.0,0.0,0.0,-0.0089806029573082,60.0,-4.999093055725098,-0.0,-7.117824907254544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.575277363182975e-05,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008322797133,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447438110830262e-05,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008322797133,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783049225807,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,285.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020235242322,8.230131243180951e-09,0.0010202270932495,-0.0206126160919666,0.0,0.0,0.0,-0.0088928500190377,60.0,-4.990686416625977,-0.0,-7.096748788626428e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.0408378094434738,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.0317627415060997,296.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5570983886719,291.1499938964844,285.3500061035156,284.9869079589844,292.5221862792969,294.34130859375,292.4327087402344,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008402347564,0.01932935975492,0.4158714711666107,-0.1073396876454353,0.0,0.0,0.0,10.191246032714844,60.0,84.80846405029297,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.0452347584068775,296.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.0476343780755996,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.0351825915277004,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.0476343780755996,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.225956991314888,292.48248291015625,291.1499938964844,285.3500061035156,284.98388671875,293.55682373046875,296.7265319824219,292.542236328125,1.0,0.1210792362689971,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819826483726501,0.0900557562708854,0.3919268846511841,-0.047386061400175,0.0,0.0,0.0,12.532807350158691,60.0,274.4584655761719,-0.0,16.67717170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6004333496094,0.5989857316017151,0.050000000745058,0.0455337725579738,296.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6004333496094,0.5989857316017151,0.050000000745058,0.0479492545127868,296.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6004333496094,0.5989857316017151,0.050000000745058,0.0354151576757431,296.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6004333496094,0.5989857316017151,0.050000000745058,0.0479492545127868,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6004333496094,0.5989857316017151,0.050000000745058,0.2274506241083145,292.613037109375,291.1499938964844,285.3500061035156,284.98126220703125,293.0055236816406,296.8324890136719,292.6737976074219,1.0,0.1312811970710754,0.6000000238418579,0.6000000238418579,0.9705158472061156,1.0,-0.4851717352867126,0.1759531199932098,0.3092186152935028,0.0373039245605468,0.0,0.0,0.0,16.30095100402832,60.0,245.6568298339844,-0.0,19.955690383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967945098877,0.050000000745058,0.0481026284396648,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6724548339844,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.82574462890625,292.6459045410156,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.72330474853516,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.0458165071904659,296.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.0356350615620613,296.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.2288629412651062,292.5833435058594,291.1499938964844,285.3500061035156,284.9770812988281,291.86395263671875,296.8156433105469,292.5238647460937,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.3347625732422,-0.0,26.323341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0459474772214889,296.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0483849048614501,296.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0357369258999824,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0483849048614501,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.2295171618461609,292.4752197265625,291.1499938964844,285.3500061035156,284.9755249023437,291.828857421875,296.8063659667969,292.4305725097656,1.0,0.1565126627683639,1.0,1.0,0.9336516261100768,1.0,-0.4895799160003662,0.212964117527008,0.2766157984733581,0.0727970600128173,0.0,0.0,0.0,27.23661231994629,60.0,-203.37510681152344,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.40386962890625,0.5197609663009644,0.050000000745058,0.0460710376501083,296.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.40386962890625,0.5197609663009644,0.050000000745058,0.0485150218009948,296.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.40386962890625,0.5197609663009644,0.050000000745058,0.0358330309391021,296.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.40386962890625,0.5197609663009644,0.050000000745058,0.0485150218009948,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.40386962890625,0.5197609663009644,0.050000000745058,0.2301343828439712,292.3966064453125,291.1499938964844,285.3500061035156,284.9742736816406,291.8140563964844,296.7979431152344,292.3640441894531,1.0,0.1632902771234512,1.0,1.0,0.9164434671401978,1.0,-0.4908965826034546,0.213971272110939,0.2769253253936767,0.073394201695919,0.0,0.0,0.0,30.539989471435547,60.0,-197.3251953125,-0.0,32.225032806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
