time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.035922672599554,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.79864501953125,296.79034423828125,292.3070373535156,1.0,0.1693437546491623,1.0,1.0,0.8992353081703186,1.0,-0.4921247363090515,0.215000182390213,0.2771245539188385,0.0740409940481185,0.0,0.0,0.0,33.62129592895508,60.0,-184.85690307617188,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2852783203125,0.5019489526748657,0.050000000745058,0.0462927408516407,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2852783203125,0.5019489526748657,0.050000000745058,0.0487484857439994,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2852783203125,0.5019489526748657,0.050000000745058,0.0360054671764373,296.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2852783203125,0.5019489526748657,0.050000000745058,0.0487484857439994,296.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2852783203125,0.5019489526748657,0.050000000745058,0.2312418222427368,292.2799377441406,291.1499938964844,285.3500061035156,284.97271728515625,291.7821350097656,296.7834777832031,292.25323486328125,1.0,0.1747311353683471,1.0,1.0,0.8820271492004395,1.0,-0.4932589828968048,0.2160583883523941,0.2772006094455719,0.074745662510395,0.0,0.0,0.0,36.46714401245117,60.0,-172.17481994628906,-0.0,37.417911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0488512106239795,296.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0360813364386558,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.2317291051149368,292.2272644042969,291.1499938964844,285.3500061035156,284.97235107421875,291.76422119140625,296.7772521972656,292.2017517089844,1.0,0.1795139014720916,1.0,1.0,0.8648190498352051,1.0,-0.4942984580993652,0.2171571552753448,0.277141273021698,0.0755184963345527,0.0,0.0,0.0,39.07512664794922,60.0,-160.2850799560547,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.181640625,0.490393579006195,0.050000000745058,0.0464789792895317,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.181640625,0.490393579006195,0.050000000745058,0.0489445999264717,296.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.181640625,0.490393579006195,0.050000000745058,0.0361503176391124,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.181640625,0.490393579006195,0.050000000745058,0.0489445999264717,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.181640625,0.490393579006195,0.050000000745058,0.2321721166372299,292.1767883300781,291.1499938964844,285.3500061035156,284.9722900390625,291.7402648925781,296.7715759277344,292.15234375,1.0,0.1837452799081802,1.0,1.0,0.8418390154838562,1.0,-0.4952435493469238,0.2185591012239456,0.276684433221817,0.0766190439462661,0.0,0.0,0.0,41.44618988037109,60.0,-150.1410369873047,-0.0,41.81779479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0465591549873352,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.76641845703125,292.104248046875,1.0,0.1874818205833435,1.0,1.0,0.8188589811325073,1.0,-0.4960978925228119,0.2201440334320068,0.275953859090805,0.0779245123267173,0.0,0.0,0.0,43.58971786499024,48.0,-142.4589080810547,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849609375,0.4838769733905792,0.050000000745058,0.0465969182550907,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849609375,0.4838769733905792,0.050000000745058,0.0490687973797321,296.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849609375,0.4838769733905792,0.050000000745058,0.0362420491874218,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849609375,0.4838769733905792,0.050000000745058,0.0490687973797321,296.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849609375,0.4838769733905792,0.050000000745058,0.2327612489461898,292.08038330078125,291.1499938964844,285.3500061035156,284.97283935546875,291.6759033203125,296.7616577148437,292.0570068359375,1.0,0.1888947486877441,1.0,1.0,0.7958789467811584,1.0,-0.4965004920959472,0.221783846616745,0.2747166454792022,0.0793969854712486,0.0,0.0,0.0,44.59915542602539,48.0,-136.86354064941406,-0.0,44.62200546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333692073822,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333692073822,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,296.7572937011719,292.01025390625,1.0,0.1889338493347168,1.0,1.0,0.7728989124298096,1.0,-0.4965486526489258,0.2235766500234604,0.2729720175266266,0.0811038166284561,0.0,0.0,0.0,44.71931076049805,36.0,-133.47010803222656,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848444759845733,0.050000000745058,0.0465790554881095,296.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848444759845733,0.050000000745058,0.0490499883890152,296.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848444759845733,0.050000000745058,0.0362281538546085,296.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848444759845733,0.050000000745058,0.0490499883890152,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848444759845733,0.050000000745058,0.2326720356941223,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.58502197265625,296.7532958984375,291.9632568359375,1.0,0.1877438724040985,1.0,1.0,0.7499188780784607,1.0,-0.4963103830814361,0.2256181389093399,0.270692229270935,0.0831215754151344,0.0,0.0,0.0,44.12067031860352,36.0,-132.5558624267578,-0.0,44.196285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0465333759784698,296.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0361926257610321,296.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.2324438393115997,291.9392395019531,291.1499938964844,285.3500061035156,284.975341796875,291.5347900390625,296.7496337890625,291.9154663085937,1.0,0.185467928647995,1.0,1.0,0.7317076921463013,1.0,-0.4958236813545227,0.2274636775255203,0.2683599889278412,0.0849949270486831,0.0,0.0,0.0,42.89852523803711,25.0,-133.0707550048828,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958740234375,0.4908806681632995,0.050000000745058,0.0464704558253288,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958740234375,0.4908806681632995,0.050000000745058,0.048935629427433,296.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958740234375,0.4908806681632995,0.050000000745058,0.0361436866223812,296.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958740234375,0.4908806681632995,0.050000000745058,0.048935629427433,296.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958740234375,0.4908806681632995,0.050000000745058,0.2321295440196991,291.8912048339844,291.1499938964844,285.3500061035156,284.9765625,291.4801940917969,296.7462463378906,291.8671875,1.0,0.1823793798685073,1.0,1.0,0.7134964466094971,1.0,-0.4951533079147339,0.2295294404029846,0.2656238675117492,0.0871181935071945,0.0,0.0,0.0,41.21536636352539,25.0,-134.2021484375,-0.0,41.61493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.0463927164673805,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.048853762447834,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.0360832251608371,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.048853762447834,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.2317412197589874,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785102784633636,1.0,1.0,0.6952852010726929,1.0,-0.4943250119686126,0.2319104820489883,0.2624145448207855,0.0895764678716659,0.0,0.0,0.0,39.13573455810547,25.0,-137.30340576171875,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7971496582031,0.4993444979190826,0.050000000745058,0.0463316403329372,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7971496582031,0.4993444979190826,0.050000000745058,0.0487894490361213,296.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7971496582031,0.4993444979190826,0.050000000745058,0.0360357202589511,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7971496582031,0.4993444979190826,0.050000000745058,0.0487894490361213,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7971496582031,0.4993444979190826,0.050000000745058,0.2314361333847046,291.7922058105469,291.1499938964844,285.3500061035156,284.9794616699219,291.3436889648437,296.7402038574219,291.7663879394531,1.0,0.1756719499826431,1.0,1.0,0.6770740151405334,1.0,-0.4936740696430206,0.2348234057426452,0.2588506937026977,0.092495396733284,0.0,0.0,0.0,37.50152969360352,25.0,-142.91978454589844,-0.0,38.33224105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036832809448,0.050000000745058,0.0462803728878498,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036832809448,0.050000000745058,0.048735462129116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036832809448,0.050000000745058,0.0359958447515964,296.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036832809448,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036832809448,0.050000000745058,0.2311800420284271,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,296.7374572753906,291.7117004394531,1.0,0.1731284707784652,1.0,1.0,0.6588627696037292,1.0,-0.4931276142597198,0.23830346763134,0.254824161529541,0.0959287583827972,0.0,0.0,0.0,36.12947082519531,25.0,-151.34246826171875,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6882019042969,0.5060359835624695,0.050000000745058,0.0462353266775608,296.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6882019042969,0.5060359835624695,0.050000000745058,0.0486880242824554,296.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6882019042969,0.5060359835624695,0.050000000745058,0.0359608083963394,296.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6882019042969,0.5060359835624695,0.050000000745058,0.0486880242824554,296.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6882019042969,0.5060359835624695,0.050000000745058,0.2309550344944,291.6826477050781,291.1499938964844,285.3500061035156,284.98291015625,291.1807861328125,296.73486328125,291.6533203125,1.0,0.1708583831787109,1.0,1.0,0.6457154750823975,1.0,-0.4926477074623108,0.2412340193986892,0.2514137029647827,0.0987714678049087,0.0,0.0,0.0,34.92336654663086,25.0,-159.7674102783203,-0.0,36.065067291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.1017761230469,296.7323608398437,291.5931701660156,1.0,0.1688297837972641,1.0,1.0,0.6325681209564209,1.0,-0.4922246634960174,0.2444621175527572,0.2477625608444214,0.1018675416707992,0.0,0.0,0.0,33.86003112792969,25.0,-166.31678771972656,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682373046875,0.511867105960846,0.050000000745058,0.0461605712771415,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682373046875,0.511867105960846,0.050000000745058,0.0486093014478683,296.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682373046875,0.511867105960846,0.050000000745058,0.035902664065361,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682373046875,0.511867105960846,0.050000000745058,0.0486093014478683,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682373046875,0.511867105960846,0.050000000745058,0.2305816113948822,291.5622253417969,291.1499938964844,285.3500061035156,284.9867858886719,291.0144348144531,296.7299194335937,291.5308837890625,1.0,0.1670154929161071,1.0,1.0,0.6194208264350891,1.0,-0.4918510913848877,0.2480865567922592,0.2437645345926284,0.1053166165947914,0.0,0.0,0.0,32.92058181762695,25.0,-173.8914337158203,-0.0,34.31055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0461295098066329,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0485765971243381,296.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0358785092830657,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0485765971243381,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.2304264605045318,291.4983215332031,291.1499938964844,285.3500061035156,284.98883056640625,290.9179077148437,296.7275390625,291.4652099609375,1.0,0.1653893738985061,1.0,1.0,0.6062734723091125,1.0,-0.4915201067924499,0.2521318197250366,0.2393882721662521,0.1091449186205864,0.0,0.0,0.0,32.087799072265625,25.0,-183.2250366210937,-0.0,33.58285140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0461019948124885,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0485476218163967,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0358571074903011,296.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0485476218163967,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.2302890121936798,291.4306640625,291.1499938964844,285.3500061035156,284.9909362792969,290.812255859375,296.72515869140625,291.3954162597656,1.0,0.1639334410429,1.0,1.0,0.5931261777877808,1.0,-0.4912268817424774,0.2565807402133941,0.2346461415290832,0.1133374944329261,0.0,0.0,0.0,31.349550247192383,25.0,-194.37692260742188,-0.0,32.9387092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.0460775606334209,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.0485218875110149,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.0358381010591983,296.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.0485218875110149,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.2301669418811798,291.3588256835937,291.1499938964844,285.3500061035156,284.9931030273437,290.7354431152344,296.7228088378906,291.32196044921875,1.0,0.1626264899969101,1.0,1.0,0.5860407948493958,1.0,-0.4909664690494537,0.2592712342739105,0.2316952347755432,0.1157451868057251,0.0,0.0,0.0,30.69315719604492,25.0,-201.48487854003903,-0.0,32.36644744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5212156772613525,0.050000000745058,0.0460558235645294,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5212156772613525,0.050000000745058,0.0484990030527114,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5212156772613525,0.050000000745058,0.0358211956918239,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5212156772613525,0.050000000745058,0.0484990030527114,296.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5212156772613525,0.050000000745058,0.2300583869218826,291.285888671875,291.1499938964844,285.3500061035156,284.99530029296875,290.6697082519531,296.7204284667969,291.2499084472656,1.0,0.161453291773796,1.0,1.0,0.5789554119110107,1.0,-0.4907348752021789,0.2619528174400329,0.228782057762146,0.1181124299764633,0.0,0.0,0.0,30.10876846313477,25.0,-201.6393280029297,-0.0,31.85752487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5231179594993591,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5231179594993591,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5231179594993591,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5231179594993591,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5231179594993591,0.050000000745058,0.2299616336822509,291.2146911621094,291.1499938964844,285.3500061035156,284.9975280761719,290.6015319824219,296.7180480957031,291.1792907714844,1.0,0.1603989452123642,1.0,1.0,0.5718700289726257,1.0,-0.4905284643173218,0.2647634148597717,0.22576504945755,0.120580568909645,0.0,0.0,0.0,29.587459564208984,25.0,-200.7071533203125,-0.0,31.40402030944824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5248640775680542,0.050000000745058,0.0460191890597343,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5248640775680542,0.050000000745058,0.0484604239463806,296.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5248640775680542,0.050000000745058,0.0357927046716213,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5248640775680542,0.050000000745058,0.0484604239463806,296.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5248640775680542,0.050000000745058,0.229875385761261,291.1441650390625,291.1499938964844,285.3500061035156,284.9997253417969,290.5306091308594,296.7156677246094,291.1087341308594,1.0,0.1594516336917877,1.0,1.0,0.5647846460342407,1.0,-0.4903444349765777,0.267701506614685,0.2226429432630539,0.1231522262096405,0.0,0.0,0.0,29.12217140197754,25.0,-200.29852294921875,-0.0,30.999650955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0460037589073181,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0484441705048084,296.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.229798287153244,291.0733642578125,291.1499938964844,285.3500061035156,285.001953125,290.45703125,296.7132873535156,291.03765869140625,1.0,0.158598855137825,1.0,1.0,0.5576992034912109,1.0,-0.4901799857616424,0.270764946937561,0.2194150388240814,0.1258298307657241,0.0,0.0,0.0,28.70582389831543,25.0,-200.62405395507807,-0.0,30.638154983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5279271602630615,0.050000000745058,0.0459900051355361,296.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5279271602630615,0.050000000745058,0.0484296903014183,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5279271602630615,0.050000000745058,0.0357700064778327,296.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5279271602630615,0.050000000745058,0.0484296903014183,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5279271602630615,0.050000000745058,0.2297296077013015,291.0023193359375,291.1499938964844,285.3500061035156,285.0041198730469,290.4319763183594,296.7108764648437,290.9673156738281,1.0,0.1578319668769836,1.0,1.0,0.5575929284095764,1.0,-0.4900334477424621,0.2710352540016174,0.2189981937408447,0.1257127821445465,0.0,0.0,0.0,28.333959579467773,25.0,-193.9917755126953,-0.0,30.315120697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.2296681702136993,290.9355773925781,291.1499938964844,285.3500061035156,285.0062561035156,290.4271240234375,296.70849609375,290.90478515625,1.0,0.1571414172649383,1.0,1.0,0.5574865937232971,1.0,-0.4899023473262787,0.2711186707019806,0.2187836766242981,0.1254000961780548,0.0,0.0,0.0,28.00083541870117,25.0,-177.2705078125,-0.0,30.02589225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.5304789543151855,0.050000000745058,0.045966699719429,296.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.5304789543151855,0.050000000745058,0.048405148088932,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.5304789543151855,0.050000000745058,0.0357518754899501,296.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.5304789543151855,0.050000000745058,0.048405148088932,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.5304789543151855,0.050000000745058,0.229613184928894,290.87713623046875,291.1499938964844,285.3500061035156,285.00836181640625,290.4223937988281,296.7061462402344,290.84991455078125,1.0,0.1565196365118026,1.0,1.0,0.5573802590370178,1.0,-0.4897850453853607,0.2712098062038421,0.2185752391815185,0.1250905245542526,0.0,0.0,0.0,27.70224952697754,25.0,-159.61627197265625,-0.0,29.766796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0483947545289993,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.4177551269531,296.703857421875,290.8003845214844,1.0,0.1559589803218841,1.0,1.0,0.5572739839553833,1.0,-0.4896798431873321,0.2713066041469574,0.2183732539415359,0.124786876142025,0.0,0.0,0.0,27.434125900268555,25.0,-143.1338348388672,-0.0,29.53425407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.0459479875862598,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.0483854450285434,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.0357373245060443,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.0483854450285434,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.229519709944725,290.7778015136719,291.1499938964844,285.3500061035156,285.0122985839844,290.4132080078125,296.70166015625,290.7554931640625,1.0,0.155454084277153,1.0,1.0,0.557167649269104,1.0,-0.4895856082439422,0.2714074254035949,0.2181781977415084,0.1244919449090957,0.0,0.0,0.0,27.193572998046875,25.0,-128.16969299316406,-0.0,29.325721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5335136651992798,0.050000000745058,0.0459400787949562,296.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5335136651992798,0.050000000745058,0.0483771152794361,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5335136651992798,0.050000000745058,0.0357311703264713,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5335136651992798,0.050000000745058,0.0483771152794361,296.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.5335136651992798,0.050000000745058,0.2294801920652389,290.7352600097656,291.1499938964844,285.3500061035156,285.0141296386719,290.4508361816406,296.6995544433594,290.7159118652344,1.0,0.1549985110759735,1.0,1.0,0.5629352927207947,1.0,-0.4895012974739074,0.2691336572170257,0.2203676402568817,0.1218418553471565,0.0,0.0,0.0,26.977706909179688,25.0,-108.32258605957033,-0.0,29.138303756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.5343447327613831,0.050000000745058,0.0459329821169376,296.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.5343447327613831,0.050000000745058,0.0483696423470974,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.5343447327613831,0.050000000745058,0.0357256531715393,296.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.5343447327613831,0.050000000745058,0.0483696423470974,296.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.5343447327613831,0.050000000745058,0.2294447571039199,290.7010498046875,291.1499938964844,285.3500061035156,285.0158386230469,290.5037536621094,296.6975402832031,290.68731689453125,1.0,0.1545879244804382,1.0,1.0,0.5687029361724854,1.0,-0.4894256889820099,0.2667747139930725,0.2226509749889373,0.1191192716360092,0.0,0.0,0.0,26.783802032470703,25.0,-81.73197174072266,-0.0,28.96996688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.2294128835201263,290.677490234375,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6957092285156,290.6686096191406,1.0,0.1542170196771621,1.0,1.0,0.5744706392288208,1.0,-0.4893576800823211,0.2644943594932556,0.2248633205890655,0.1164908111095428,0.0,0.0,0.0,26.60915184020996,25.0,-56.01170349121094,-0.0,28.818374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640930175781,0.5357856750488281,0.050000000745058,0.0459208711981773,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640930175781,0.5357856750488281,0.050000000745058,0.0483568906784057,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640930175781,0.5357856750488281,0.050000000745058,0.0357162356376647,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640930175781,0.5357856750488281,0.050000000745058,0.0483568906784057,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640930175781,0.5357856750488281,0.050000000745058,0.2293842732906341,290.6627502441406,291.1499938964844,285.3500061035156,285.0188903808594,290.605224609375,296.69403076171875,290.6575927734375,1.0,0.1538826823234558,1.0,1.0,0.5802382826805115,1.0,-0.4892966151237488,0.2622909247875213,0.2270056754350662,0.1139574646949768,0.0,0.0,0.0,26.45214462280273,25.0,-33.020748138427734,-0.0,28.682111740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083647727966,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083647727966,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083647727966,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083647727966,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083647727966,0.050000000745058,0.2293584942817688,290.6548767089844,291.1499938964844,285.3500061035156,285.0201721191406,290.6535949707031,296.6925354003906,290.65289306640625,1.0,0.1535804718732834,1.0,1.0,0.5860059261322021,1.0,-0.4892416000366211,0.2601625621318817,0.229079008102417,0.1115195304155349,0.0,0.0,0.0,26.310571670532227,25.0,-12.842178344726562,-0.0,28.55925750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532592773437,0.536971926689148,0.050000000745058,0.0459110774099826,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532592773437,0.536971926689148,0.050000000745058,0.0483465753495693,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532592773437,0.536971926689148,0.050000000745058,0.0357086174190044,296.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532592773437,0.536971926689148,0.050000000745058,0.0483465753495693,296.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532592773437,0.536971926689148,0.050000000745058,0.2293353378772735,290.6531982421875,291.1499938964844,285.3500061035156,285.02130126953125,290.7151794433594,296.6912536621094,290.6543273925781,1.0,0.1533076614141464,1.0,1.0,0.5942904353141785,1.0,-0.4891921877861023,0.2572671175003052,0.2319250851869583,0.1083397939801216,0.0,0.0,0.0,26.1832218170166,25.0,6.904959678649902,-0.0,28.44862174987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0459069050848484,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.2293145060539245,290.65826416015625,291.1499938964844,285.3500061035156,285.022216796875,290.77996826171875,296.690185546875,290.6631774902344,1.0,0.1530612856149673,1.0,1.0,0.60257488489151,1.0,-0.4891477227210998,0.2544616162776947,0.2346861064434051,0.1052724570035934,0.0,0.0,0.0,26.06845664978028,25.0,27.054330825805664,-0.0,28.34891128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6692810058594,0.5379459261894226,0.050000000745058,0.0459031499922275,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6692810058594,0.5379459261894226,0.050000000745058,0.0483382269740104,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6692810058594,0.5379459261894226,0.050000000745058,0.0357024520635604,296.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6692810058594,0.5379459261894226,0.050000000745058,0.0483382269740104,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6692810058594,0.5379459261894226,0.050000000745058,0.2292957454919815,290.6705627441406,291.1499938964844,285.3500061035156,285.02294921875,290.84149169921875,296.6893005371094,290.6786499023437,1.0,0.1528390049934387,1.0,1.0,0.6108593344688416,1.0,-0.4891076982021332,0.251802384853363,0.2373053133487701,0.1023739129304885,0.0,0.0,0.0,25.96511650085449,25.0,44.808353424072266,-0.0,28.25912475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
