time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.0483346581459045,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.0356998145580291,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.2292788177728653,290.6885070800781,291.1499938964844,285.3500061035156,285.0234680175781,290.89971923828125,296.6886291503906,290.6990661621094,1.0,0.1526379287242889,1.0,1.0,0.6191438436508179,1.0,-0.4890715479850769,0.2492934912443161,0.239778071641922,0.0996480286121368,0.0,0.0,0.0,25.87179183959961,25.0,59.77259063720703,-0.0,28.178035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.0458967052400112,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.0483314432203769,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.0483314432203769,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470126152039,0.050000000745058,0.2292635589838028,290.7110290527344,291.1499938964844,285.3500061035156,285.02374267578125,290.9544677734375,296.6882019042969,290.7236022949219,1.0,0.152456447482109,1.0,1.0,0.6274282932281494,1.0,-0.4890390038490295,0.2469404637813568,0.2420985400676727,0.0970995724201202,0.0,0.0,0.0,25.787702560424805,25.0,71.98754119873047,-0.0,28.104969024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928983688354,0.050000000745058,0.0458939447999,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928983688354,0.050000000745058,0.0483285337686538,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928983688354,0.050000000745058,0.0356952920556068,296.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928983688354,0.050000000745058,0.0483285337686538,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928983688354,0.050000000745058,0.2292497605085373,290.7371826171875,291.1499938964844,285.3500061035156,285.0237731933594,291.0013732910156,296.6879272460937,290.7512512207031,1.0,0.1522922813892364,1.0,1.0,0.6346627473831177,1.0,-0.4890095591545105,0.2449939399957656,0.2440156191587448,0.0949771180748939,0.0,0.0,0.0,25.7116928100586,25.0,81.07874298095703,-0.0,28.038957595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630310058594,0.5394060611724854,0.050000000745058,0.0458914563059806,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630310058594,0.5394060611724854,0.050000000745058,0.0483259111642837,296.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630310058594,0.5394060611724854,0.050000000745058,0.0356933549046516,296.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630310058594,0.5394060611724854,0.050000000745058,0.0483259111642837,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630310058594,0.5394060611724854,0.050000000745058,0.2292373180389404,290.765869140625,291.1499938964844,285.3500061035156,285.0235595703125,291.04376220703125,296.6878967285156,290.78082275390625,1.0,0.1521441042423248,1.0,1.0,0.6418971419334412,1.0,-0.488983005285263,0.2431729286909103,0.2458100914955139,0.09299948066473,0.0,0.0,0.0,25.64317512512207,25.0,87.11756134033203,-0.0,27.979448318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.539690375328064,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.539690375328064,0.050000000745058,0.0483235418796539,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.539690375328064,0.050000000745058,0.0356916040182113,296.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.539690375328064,0.050000000745058,0.0483235418796539,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.539690375328064,0.050000000745058,0.229226067662239,290.7961120605469,291.1499938964844,285.3500061035156,285.0230407714844,291.0839538574219,296.6880187988281,290.811767578125,1.0,0.1520099639892578,1.0,1.0,0.6491315960884094,1.0,-0.4889590144157409,0.2414536327123642,0.2475053817033767,0.0911413729190826,0.0,0.0,0.0,25.58123016357422,25.0,91.38037109375,-0.0,27.925642013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245544433594,0.5399478077888489,0.050000000745058,0.0458871722221374,296.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245544433594,0.5399478077888489,0.050000000745058,0.0483213998377323,296.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245544433594,0.5399478077888489,0.050000000745058,0.0356900207698345,296.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245544433594,0.5399478077888489,0.050000000745058,0.0483213998377323,296.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245544433594,0.5399478077888489,0.050000000745058,0.229215919971466,290.8276672363281,291.1499938964844,285.3500061035156,285.02227783203125,291.1219482421875,296.68829345703125,290.8439025878906,1.0,0.1518888175487518,1.0,1.0,0.6563660502433777,1.0,-0.4889373481273651,0.2398311644792556,0.2491061836481094,0.0893962532281875,0.0,0.0,0.0,25.525346755981445,25.0,94.27528381347656,-0.0,27.877094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401812791824341,0.050000000745058,0.0458853356540203,296.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401812791824341,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401812791824341,0.050000000745058,0.0356885939836502,296.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401812791824341,0.050000000745058,0.0483194664120674,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401812791824341,0.050000000745058,0.2292067408561706,290.8601989746094,291.1499938964844,285.3500061035156,285.02117919921875,291.1579284667969,296.688720703125,290.8768310546875,1.0,0.1517792046070099,1.0,1.0,0.6636004447937012,1.0,-0.4889177680015564,0.2383007854223251,0.25061696767807,0.0877576768398284,0.0,0.0,0.0,25.47484016418457,25.0,96.05796813964844,-0.0,27.833213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.5403934121131897,0.050000000745058,0.0458836704492569,296.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.5403934121131897,0.050000000745058,0.0483177155256271,296.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.5403934121131897,0.050000000745058,0.0356872975826263,296.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.5403934121131897,0.050000000745058,0.0483177155256271,296.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.5403934121131897,0.050000000745058,0.2291984260082245,290.8933410644531,291.1499938964844,285.3500061035156,285.019775390625,291.1824035644531,296.6893005371094,290.90997314453125,1.0,0.1516801863908767,1.0,1.0,0.667924165725708,1.0,-0.4889000356197357,0.2373992055654525,0.2515008151531219,0.0867585241794586,0.0,0.0,0.0,25.429162979125977,25.0,95.45144653320312,-0.0,27.79360008239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855774879456,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855774879456,0.050000000745058,0.0483161285519599,296.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855774879456,0.050000000745058,0.0356861278414726,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855774879456,0.050000000745058,0.0483161285519599,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855774879456,0.050000000745058,0.2291909158229828,290.9258728027344,291.1499938964844,285.3500061035156,285.0180358886719,291.2020263671875,296.6899719238281,290.9417724609375,1.0,0.1515906900167465,1.0,1.0,0.6722478866577148,1.0,-0.4888840019702911,0.2365652769804,0.2523187100887298,0.0858383551239967,0.0,0.0,0.0,25.38790702819824,25.0,92.23412322998048,-0.0,27.757822036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9538879394531,0.5407595038414001,0.050000000745058,0.0458808094263076,296.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9538879394531,0.5407595038414001,0.050000000745058,0.0483147017657756,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9538879394531,0.5407595038414001,0.050000000745058,0.0356850735843181,296.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9538879394531,0.5407595038414001,0.050000000745058,0.0483147017657756,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9538879394531,0.5407595038414001,0.050000000745058,0.2291841357946396,290.9569091796875,291.1499938964844,285.3500061035156,285.01593017578125,291.2211303710937,296.6907653808594,290.9721069335937,1.0,0.1515098214149475,1.0,1.0,0.6765716075897217,1.0,-0.4888695180416107,0.2357595562934875,0.2531099617481231,0.0849557295441627,0.0,0.0,0.0,25.350662231445312,25.0,88.49757385253906,-0.0,27.72551345825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409165620803833,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409165620803833,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409165620803833,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409165620803833,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409165620803833,0.050000000745058,0.2291780263185501,290.9867248535156,291.1499938964844,285.3500061035156,285.01348876953125,291.23956298828125,296.6916198730469,291.0014038085937,1.0,0.1514365971088409,1.0,1.0,0.6808953285217285,1.0,-0.4888564646244049,0.2349848300218582,0.2538716495037079,0.0841002464294433,0.0,0.0,0.0,25.316967010498047,25.0,84.7474136352539,-0.0,27.696287155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410577058792114,0.050000000745058,0.0458784848451614,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410577058792114,0.050000000745058,0.0483122542500495,296.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410577058792114,0.050000000745058,0.0356832668185234,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410577058792114,0.050000000745058,0.0483122542500495,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410577058792114,0.050000000745058,0.2291725426912307,291.0155029296875,291.1499938964844,285.3500061035156,285.0106506347656,291.25732421875,296.6925354003906,291.0296630859375,1.0,0.1513705104589462,1.0,1.0,0.6852190494537354,1.0,-0.4888447821140289,0.2342415601015091,0.2546032071113586,0.0832673758268356,0.0,0.0,0.0,25.286571502685547,25.0,81.06737518310547,-0.0,27.669919967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411857962608337,0.050000000745058,0.0458774901926517,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411857962608337,0.050000000745058,0.0483112074434757,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411857962608337,0.050000000745058,0.0356824919581413,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411857962608337,0.050000000745058,0.0483112074434757,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411857962608337,0.050000000745058,0.229167565703392,291.043212890625,291.1499938964844,285.3500061035156,285.0074157714844,291.2660522460937,296.6934814453125,291.0566711425781,1.0,0.1513107419013977,1.0,1.0,0.6865268349647522,1.0,-0.4888341724872589,0.2340049147605896,0.2548292577266693,0.0829397812485694,0.0,0.0,0.0,25.25901985168457,25.0,76.24665832519531,-0.0,27.646089553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5413017868995667,0.050000000745058,0.0458765923976898,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5413017868995667,0.050000000745058,0.0483102612197399,296.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5413017868995667,0.050000000745058,0.0356817953288555,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5413017868995667,0.050000000745058,0.0483102612197399,296.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5413017868995667,0.050000000745058,0.2291630804538726,291.06903076171875,291.1499938964844,285.3500061035156,285.0037841796875,291.2711486816406,296.6944885253906,291.0812683105469,1.0,0.1512567400932312,1.0,1.0,0.687834620475769,1.0,-0.4888245761394501,0.2338015139102935,0.2550230920314789,0.0826566964387893,0.0,0.0,0.0,25.234134674072266,25.0,69.92973327636719,-0.0,27.62456703186035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5414072871208191,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5414072871208191,0.050000000745058,0.0483094006776809,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5414072871208191,0.050000000745058,0.0356811583042144,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5414072871208191,0.050000000745058,0.0483094006776809,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5414072871208191,0.050000000745058,0.2291589975357055,291.09246826171875,291.1499938964844,285.3500061035156,284.999755859375,291.2763671875,296.6955261230469,291.10357666015625,1.0,0.1512078940868377,1.0,1.0,0.6891424059867859,1.0,-0.4888158738613128,0.233595609664917,0.2552202641963959,0.0823891758918762,0.0,0.0,0.0,25.211633682250977,25.0,63.75297546386719,-0.0,27.605100631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5415032505989075,0.050000000745058,0.045875035226345,296.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5415032505989075,0.050000000745058,0.0483086220920085,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5415032505989075,0.050000000745058,0.0356805808842182,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5415032505989075,0.050000000745058,0.0483086220920085,296.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5415032505989075,0.050000000745058,0.2291553020477295,291.11383056640625,291.1499938964844,285.3500061035156,284.9952697753906,291.2816772460937,296.69659423828125,291.1240539550781,1.0,0.1511637717485427,1.0,1.0,0.6904502511024475,1.0,-0.4888079762458801,0.233386680483818,0.2554212808609009,0.0821382626891136,0.0,0.0,0.0,25.191326141357425,25.0,58.11546325683594,-0.0,27.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5415907502174377,0.050000000745058,0.0458743572235107,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5415907502174377,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5415907502174377,0.050000000745058,0.0356800556182861,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5415907502174377,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5415907502174377,0.050000000745058,0.2291519194841385,291.1335144042969,291.1499938964844,285.3500061035156,284.9903259277344,291.2870483398437,296.6976318359375,291.1429443359375,1.0,0.151123821735382,1.0,1.0,0.6917580366134644,1.0,-0.4888007640838623,0.2331754714250564,0.255625307559967,0.0819019675254821,0.0,0.0,0.0,25.17295455932617,25.0,53.061805725097656,-0.0,27.571617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5416707396507263,0.050000000745058,0.0458737425506114,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5416707396507263,0.050000000745058,0.0483072586357593,296.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5416707396507263,0.050000000745058,0.0356795750558376,296.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5416707396507263,0.050000000745058,0.0483072586357593,296.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5416707396507263,0.050000000745058,0.2291488349437713,291.1516418457031,291.1499938964844,285.3505554199219,284.98553466796875,291.2865600585937,296.6986694335937,291.1602478027344,1.0,0.1510877609252929,1.0,1.0,0.6907996535301208,1.0,-0.4887941777706146,0.2333109527826309,0.2554832398891449,0.0820231959223747,0.0,0.0,0.0,25.15631103515625,25.0,47.67808151245117,-0.0,27.557252883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5417435169219971,0.050000000745058,0.0458731800317764,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5417435169219971,0.050000000745058,0.0483066663146019,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5417435169219971,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5417435169219971,0.050000000745058,0.0483066663146019,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5417435169219971,0.050000000745058,0.2291460335254669,291.1678466796875,291.1499938964844,285.35223388671875,284.9814758300781,291.2839660644531,296.69970703125,291.1752624511719,1.0,0.1510551571846008,1.0,1.0,0.6898412704467773,1.0,-0.4887882173061371,0.2334692776203155,0.2553189396858215,0.0821757912635803,0.0,0.0,0.0,25.141265869140625,25.0,41.63761138916016,-0.0,27.54426956176757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5418094992637634,0.050000000745058,0.0458726733922958,296.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5418094992637634,0.050000000745058,0.0483061335980892,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5418094992637634,0.050000000745058,0.035678744316101,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5418094992637634,0.050000000745058,0.0483061335980892,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5418094992637634,0.050000000745058,0.2291435003280639,291.1817626953125,291.1499938964844,285.3549499511719,284.9781494140625,291.281982421875,296.7007141113281,291.18817138671875,1.0,0.1510257273912429,1.0,1.0,0.6888828873634338,1.0,-0.4887827932834625,0.2336274981498718,0.2551552951335907,0.0823337584733963,0.0,0.0,0.0,25.127683639526367,25.0,36.044708251953125,-0.0,27.53255271911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5418694615364075,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5418694615364075,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5418694615364075,0.050000000745058,0.0356783866882324,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5418694615364075,0.050000000745058,0.0483056455850601,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5418694615364075,0.050000000745058,0.2291411906480789,291.1938781738281,291.1499938964844,285.3587646484375,284.9755249023437,291.28045654296875,296.70172119140625,291.199462890625,1.0,0.1509990841150283,1.0,1.0,0.6879245042800903,1.0,-0.4887778759002685,0.233786404132843,0.2549914717674255,0.0824951082468032,0.0,0.0,0.0,25.11538314819336,25.0,31.145545959472656,-0.0,27.521942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5419235825538635,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5419235825538635,0.050000000745058,0.0483052060008049,296.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5419235825538635,0.050000000745058,0.0356780625879764,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5419235825538635,0.050000000745058,0.0483052060008049,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5419235825538635,0.050000000745058,0.2291391044855117,291.2044372558594,291.1499938964844,285.3635559082031,284.9736022949219,291.2793884277344,296.70269775390625,291.2093505859375,1.0,0.1509750485420227,1.0,1.0,0.6869661211967468,1.0,-0.4887734353542328,0.2339466214179992,0.2548268139362335,0.0826584175229072,0.0,0.0,0.0,25.104293823242188,25.0,26.93033027648925,-0.0,27.51237678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5419729351997375,0.050000000745058,0.0458714142441749,296.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5419729351997375,0.050000000745058,0.0483048073947429,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5419729351997375,0.050000000745058,0.0356777682900428,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5419729351997375,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5419729351997375,0.050000000745058,0.2291372120380401,291.21368408203125,291.1499938964844,285.369384765625,284.97235107421875,291.27496337890625,296.70361328125,291.2179260253906,1.0,0.1509533077478408,1.0,1.0,0.6846680045127869,1.0,-0.488769382238388,0.23432557284832,0.2544438242912292,0.0830387473106384,0.0,0.0,0.0,25.094221115112305,25.0,22.757295608520508,-0.0,27.503725051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.5420174598693848,0.050000000745058,0.0458710715174675,296.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.5420174598693848,0.050000000745058,0.0483044497668743,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.5420174598693848,0.050000000745058,0.0356775000691413,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.5420174598693848,0.050000000745058,0.0483044497668743,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.5420174598693848,0.050000000745058,0.229135513305664,291.2214050292969,291.1499938964844,285.37615966796875,284.9717712402344,291.2692565917969,296.7045288085937,291.22479248046875,1.0,0.1509337425231933,1.0,1.0,0.6823698282241821,1.0,-0.4887657463550567,0.2347275614738464,0.2540381848812103,0.0834402963519096,0.0,0.0,0.0,25.08513832092285,25.0,18.34170150756836,-0.0,27.495933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.5420577526092529,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.5420577526092529,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.5420577526092529,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.5420577526092529,0.050000000745058,0.048304121941328,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.5420577526092529,0.050000000745058,0.2291339635848999,291.2275390625,291.1499938964844,285.3839111328125,284.97186279296875,291.2638244628906,296.70538330078125,291.23016357421875,1.0,0.1509159952402115,1.0,1.0,0.6800717115402222,1.0,-0.4887624680995941,0.2351381778717041,0.25362429022789,0.083848237991333,0.0,0.0,0.0,25.0768985748291,25.0,14.293435096740724,-0.0,27.48887252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5420939922332764,0.050000000745058,0.0458704866468906,296.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5420939922332764,0.050000000745058,0.0483038313686847,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5420939922332764,0.050000000745058,0.0356770455837249,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5420939922332764,0.050000000745058,0.0483038313686847,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5420939922332764,0.050000000745058,0.2291325777769088,291.2322082519531,291.1499938964844,285.3925476074219,284.9725646972656,291.25860595703125,296.70623779296875,291.2342224121094,1.0,0.1509000360965728,1.0,1.0,0.6777735948562622,1.0,-0.4887594878673553,0.2355576008558273,0.2532019019126892,0.0842625200748443,0.0,0.0,0.0,25.06948471069336,25.0,10.750332832336426,-0.0,27.482526779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5421267747879028,0.050000000745058,0.0458702333271503,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5421267747879028,0.050000000745058,0.0483035631477832,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5421267747879028,0.050000000745058,0.0356768481433391,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5421267747879028,0.050000000745058,0.0483035631477832,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5421267747879028,0.050000000745058,0.2291313111782074,291.2358093261719,291.1499938964844,285.402099609375,284.973876953125,291.2536315917969,296.70703125,291.2373046875,1.0,0.1508855670690536,1.0,1.0,0.6754754781723022,1.0,-0.4887568056583404,0.2359859645366668,0.2527708411216736,0.0846832543611526,0.0,0.0,0.0,25.06274604797364,25.0,7.659736633300781,-0.0,27.476768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381591796875,0.5421565175056458,0.050000000745058,0.0458700060844421,296.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381591796875,0.5421565175056458,0.050000000745058,0.0483033247292041,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381591796875,0.5421565175056458,0.050000000745058,0.0356766693294048,296.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381591796875,0.5421565175056458,0.050000000745058,0.0483033247292041,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381591796875,0.5421565175056458,0.050000000745058,0.2291301786899566,291.2384033203125,291.1499938964844,285.4125061035156,284.975830078125,291.2471008300781,296.7077941894531,291.2393798828125,1.0,0.1508725136518478,1.0,1.0,0.6726011037826538,1.0,-0.488754391670227,0.2365269809961319,0.2522273957729339,0.0852137878537178,0.0,0.0,0.0,25.056638717651367,25.0,4.738917827606201,-0.0,27.471574783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0356765128672122,296.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.2291291505098343,291.23992919921875,291.1499938964844,285.4237976074219,284.97833251953125,291.2398681640625,296.70855712890625,291.2403564453125,1.0,0.1508607119321823,1.0,1.0,0.6697267293930054,1.0,-0.4887521862983703,0.2370887249708175,0.251663476228714,0.0857627093791961,0.0,0.0,0.0,25.05111312866211,25.0,1.8136409521102903,-0.0,27.46688461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5422073006629944,0.050000000745058,0.0458696149289608,296.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5422073006629944,0.050000000745058,0.0483029149472713,296.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5422073006629944,0.050000000745058,0.0356763675808906,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5422073006629944,0.050000000745058,0.0483029149472713,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5422073006629944,0.050000000745058,0.2291282266378402,291.2403564453125,291.1499938964844,285.43585205078125,284.9814453125,291.2327575683594,296.7092590332031,291.2402648925781,1.0,0.1508501470088958,1.0,1.0,0.6668522953987122,1.0,-0.4887502491474151,0.2376647591590881,0.251085489988327,0.0863237306475639,0.0,0.0,0.0,25.046146392822266,25.0,-0.83632892370224,-0.0,27.462682723999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422290563583374,0.050000000745058,0.0458694510161876,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422290563583374,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422290563583374,0.050000000745058,0.0356762371957302,296.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422290563583374,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422290563583374,0.050000000745058,0.2291273921728134,291.2398986816406,291.1499938964844,285.44873046875,284.985107421875,291.2257080078125,296.7099304199219,291.2394104003906,1.0,0.1508405655622482,1.0,1.0,0.6639779210090637,1.0,-0.4887484610080719,0.2382551878690719,0.2504932582378387,0.0868971347808837,0.0,0.0,0.0,25.041624069213867,25.0,-3.182781457901001,-0.0,27.4588680267334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484874725342,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484874725342,0.050000000745058,0.0483025833964347,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484874725342,0.050000000745058,0.0356761217117309,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484874725342,0.050000000745058,0.0483025833964347,296.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.5422484874725342,0.050000000745058,0.2291266620159149,291.23858642578125,291.1499938964844,285.4623718261719,284.98931884765625,291.2187194824219,296.7105712890625,291.2377624511719,1.0,0.1508319824934005,1.0,1.0,0.6611035466194153,1.0,-0.4887468814849853,0.2388602942228317,0.2498865723609924,0.0874833390116691,0.0,0.0,0.0,25.03756332397461,25.0,-5.215420246124268,-0.0,27.455453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0458691678941249,296.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0356760174036026,296.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.2291259914636612,291.2366638183594,291.1499938964844,285.47674560546875,284.9940490722656,291.211669921875,296.711181640625,291.2354736328125,1.0,0.1508242040872573,1.0,1.0,0.6581932306289673,1.0,-0.4887454509735107,0.2394875735044479,0.2492578625679016,0.0880899801850318,0.0,0.0,0.0,25.03387260437012,25.0,-7.020386219024658,-0.0,27.452363967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.5422817468643188,0.050000000745058,0.0458690449595451,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.5422817468643188,0.050000000745058,0.0483023151755332,296.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.5422817468643188,0.050000000745058,0.0356759242713451,296.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.5422817468643188,0.050000000745058,0.0483023151755332,296.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.5422817468643188,0.050000000745058,0.2291253805160522,291.23406982421875,291.1499938964844,285.4918518066406,284.9992980957031,291.2045593261719,296.7117919921875,291.23260498046875,1.0,0.1508172154426574,1.0,1.0,0.6552829146385193,1.0,-0.488744169473648,0.2401308566331863,0.2486132979393005,0.0887110829353332,0.0,0.0,0.0,25.0305404663086,25.0,-8.619729042053223,-0.0,27.449586868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422960519790649,0.050000000745058,0.0458689369261264,296.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422960519790649,0.050000000745058,0.048302199691534,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422960519790649,0.050000000745058,0.0356758385896682,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422960519790649,0.050000000745058,0.048302199691534,296.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422960519790649,0.050000000745058,0.2291248440742492,291.2309875488281,291.1499938964844,285.50762939453125,285.0050354003906,291.1974792480469,296.7123718261719,291.2292785644531,1.0,0.1508108973503112,1.0,1.0,0.6523726582527161,1.0,-0.4887430071830749,0.240789920091629,0.2479530721902847,0.0893465802073478,0.0,0.0,0.0,25.02750396728516,25.0,-10.038829803466797,-0.0,27.44706916809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.5423088073730469,0.050000000745058,0.0458688400685787,296.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.5423088073730469,0.050000000745058,0.0483020953834056,296.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.5423088073730469,0.050000000745058,0.0356757640838623,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.5423088073730469,0.050000000745058,0.0483020953834056,296.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.5423088073730469,0.050000000745058,0.2291243523359298,291.2273864746094,291.1499938964844,285.5240783691406,285.0112609863281,291.1903686523437,296.7129211425781,291.2254333496094,1.0,0.1508052200078964,1.0,1.0,0.6494623422622681,1.0,-0.4887419641017914,0.2414650171995163,0.2472769320011139,0.0899969339370727,0.0,0.0,0.0,25.02476692199707,25.0,-11.27906894683838,-0.0,27.44481086730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
