time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0356756970286369,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.229123905301094,291.2233581542969,291.1499938964844,285.5411682128906,285.0179748535156,291.1832580566406,296.71343994140625,291.2212219238281,1.0,0.1508000791072845,1.0,1.0,0.6465520262718201,1.0,-0.488741010427475,0.2421563863754272,0.2465846240520477,0.0906626209616661,0.0,0.0,0.0,25.02227783203125,25.0,-12.37572193145752,-0.0,27.442771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5423305630683899,0.050000000745058,0.0458686724305152,296.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5423305630683899,0.050000000745058,0.0483019202947616,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5423305630683899,0.050000000745058,0.0356756336987018,296.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5423305630683899,0.050000000745058,0.0483019202947616,296.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5423305630683899,0.050000000745058,0.229123517870903,291.2189636230469,291.1499938964844,285.5588684082031,285.0251159667969,291.17724609375,296.7139587402344,291.2166442871094,1.0,0.1507954746484756,1.0,1.0,0.6439332365989685,1.0,-0.4887401759624481,0.2427978068590164,0.2459423691034317,0.0912779197096824,0.0,0.0,0.0,25.020038604736328,25.0,-13.17441749572754,-0.0,27.4409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0458686016499996,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0483018457889556,296.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0356755815446376,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0483018457889556,296.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.2291231751441955,291.2143249511719,291.1499938964844,285.5771484375,285.03271484375,291.1717224121094,296.7144470214844,291.2119445800781,1.0,0.1507913321256637,1.0,1.0,0.6413143873214722,1.0,-0.4887394309043884,0.243448406457901,0.2452910244464874,0.0919020250439643,0.0,0.0,0.0,25.018009185791016,25.0,-13.63560676574707,-0.0,27.43929100036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.5423479676246643,0.050000000745058,0.0458685383200645,296.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.5423479676246643,0.050000000745058,0.0483017824590206,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.5423479676246643,0.050000000745058,0.0356755293905735,296.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.5423479676246643,0.050000000745058,0.0483017824590206,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.5423479676246643,0.050000000745058,0.2291228473186493,291.2095947265625,291.1499938964844,285.5959777832031,285.0407409667969,291.1662292480469,296.7149353027344,291.2071533203125,1.0,0.1507876366376876,1.0,1.0,0.6386955976486206,1.0,-0.4887387454509735,0.2441127002239227,0.2446260601282119,0.0925397500395774,0.0,0.0,0.0,25.01618385314941,25.0,-13.930521965026855,-0.0,27.437822341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.04586848244071,296.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.0483017228543758,296.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.0356754884123802,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.0483017228543758,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.2291225641965866,291.2047424316406,291.1499938964844,285.6153564453125,285.0491638183594,291.1607360839844,296.7154235839844,291.2022705078125,1.0,0.1507842987775802,1.0,1.0,0.6360767483711243,1.0,-0.4887381494045257,0.2447908222675323,0.2439473271369934,0.0931916236877441,0.0,0.0,0.0,25.0145206451416,25.0,-14.175179481506348,-0.0,27.43649673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.0458684302866458,296.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.0483016669750213,296.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.0356754474341869,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.0483016669750213,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.2291223108768463,291.19976806640625,291.1499938964844,285.6352233886719,285.0580139160156,291.1552124023437,296.71588134765625,291.197265625,1.0,0.1507813185453415,1.0,1.0,0.6334579586982727,1.0,-0.4887376129627228,0.245482936501503,0.2432546764612198,0.0938581675291061,0.0,0.0,0.0,25.01302146911621,25.0,-14.37787628173828,-0.0,27.43531036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.0458683855831623,296.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.0483016185462474,296.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.0356754101812839,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.0483016185462474,296.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.2291220873594284,291.1947326660156,291.1499938964844,285.6556091308594,285.0672302246094,291.15155029296875,296.71636962890625,291.19219970703125,1.0,0.1507786363363266,1.0,1.0,0.6312782764434814,1.0,-0.4887371361255646,0.2460782080888748,0.2426589131355285,0.0944294184446334,0.0,0.0,0.0,25.01167678833008,25.0,-14.27689266204834,-0.0,27.434246063232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5423734188079834,0.050000000745058,0.045868344604969,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5423734188079834,0.050000000745058,0.0483015775680542,296.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5423734188079834,0.050000000745058,0.0356753803789615,296.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5423734188079834,0.050000000745058,0.0483015775680542,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5423734188079834,0.050000000745058,0.2291218787431717,291.1898193359375,291.1499938964844,285.6764221191406,285.0767822265625,291.14874267578125,296.7168273925781,291.1874084472656,1.0,0.1507762521505355,1.0,1.0,0.6290985345840454,1.0,-0.4887366890907287,0.24667589366436,0.2420607805252075,0.0950045734643936,0.0,0.0,0.0,25.010461807250977,25.0,-13.743097305297852,-0.0,27.433292388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.045868307352066,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0483015365898609,296.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0356753505766391,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.2291216999292373,291.18511962890625,291.1499938964844,285.6976623535156,285.08673095703125,291.1459655761719,296.71728515625,291.182861328125,1.0,0.1507740914821624,1.0,1.0,0.6269188523292542,1.0,-0.4887362718582153,0.24728325009346,0.2414530366659164,0.0955912619829177,0.0,0.0,0.0,25.00935935974121,25.0,-13.147320747375488,-0.0,27.43243789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5423828363418579,0.050000000745058,0.0458682738244533,296.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5423828363418579,0.050000000745058,0.0483014993369579,296.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5423828363418579,0.050000000745058,0.035675324499607,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5423828363418579,0.050000000745058,0.0483014993369579,296.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5423828363418579,0.050000000745058,0.229121521115303,291.1806640625,291.1499938964844,285.7193298339844,285.0970153808594,291.14324951171875,296.7177429199219,291.1784973144531,1.0,0.1507721841335296,1.0,1.0,0.6247391700744629,1.0,-0.4887359142303467,0.2479004263877868,0.2408354878425598,0.096189871430397,0.0,0.0,0.0,25.00836563110352,25.0,-12.555278778076172,-0.0,27.431676864624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0458682402968406,296.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0483014658093452,296.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.035675298422575,296.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0483014658093452,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.2291213572025299,291.1763916015625,291.1499938964844,285.7413330078125,285.10760498046875,291.1405334472656,296.7182312011719,291.1742553710937,1.0,0.1507704704999923,1.0,1.0,0.6225594878196716,1.0,-0.4887355864048004,0.2485274672508239,0.2402081042528152,0.0968007594347,0.0,0.0,0.0,25.00745964050293,25.0,-12.00632381439209,-0.0,27.43099403381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5423907041549683,0.050000000745058,0.0458682142198085,296.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5423907041549683,0.050000000745058,0.0483014360070228,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5423907041549683,0.050000000745058,0.0356752760708332,296.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5423907041549683,0.050000000745058,0.0483014360070228,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5423907041549683,0.050000000745058,0.2291212230920791,291.1722717285156,291.1499938964844,285.76373291015625,285.1184997558594,291.13983154296875,296.7186889648437,291.1702575683594,1.0,0.1507689505815506,1.0,1.0,0.6208106279373169,1.0,-0.4887352883815765,0.2490463554859161,0.2396889179944992,0.0973064452409744,0.0,0.0,0.0,25.00666236877441,25.0,-11.210856437683104,-0.0,27.43038749694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.54239422082901,0.050000000745058,0.0458681881427764,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.54239422082901,0.050000000745058,0.0483014099299907,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.54239422082901,0.050000000745058,0.0356752574443817,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.54239422082901,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.54239422082901,0.050000000745058,0.2291210889816284,291.16845703125,291.1499938964844,285.78643798828125,285.12969970703125,291.1400451660156,296.7191772460937,291.1667175292969,1.0,0.1507675945758819,1.0,1.0,0.6190617680549622,1.0,-0.4887349903583526,0.2495636641979217,0.2391713261604309,0.0978131368756294,0.0,0.0,0.0,25.00593948364257,25.0,-10.04831600189209,-0.0,27.42984390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5423974394798279,0.050000000745058,0.0458681620657444,296.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5423974394798279,0.050000000745058,0.0483013838529586,296.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5423974394798279,0.050000000745058,0.0356752388179302,296.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5423974394798279,0.050000000745058,0.0483013838529586,296.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5423974394798279,0.050000000745058,0.2291209697723388,291.1651916503906,291.1499938964844,285.8094482421875,285.1412048339844,291.14031982421875,296.7196655273437,291.1636657714844,1.0,0.1507663875818252,1.0,1.0,0.6173129081726074,1.0,-0.4887347221374511,0.2500872313976288,0.2386474907398224,0.0983285680413246,0.0,0.0,0.0,25.005290985107425,25.0,-8.850810050964355,-0.0,27.429363250732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0458681397140026,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0483013577759265,296.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.2291208505630493,291.16229248046875,291.1499938964844,285.8327331542969,285.1529541015625,291.1406555175781,296.7201843261719,291.16094970703125,1.0,0.1507653146982193,1.0,1.0,0.6155640482902527,1.0,-0.488734483718872,0.2506172657012939,0.2381172031164169,0.0988527908921241,0.0,0.0,0.0,25.004697799682617,25.0,-7.740654945373535,-0.0,27.42893409729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.0458681173622608,296.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.0483013354241848,296.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.0356752015650272,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.0483013354241848,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.2291207462549209,291.1597900390625,291.1499938964844,285.85626220703125,285.1649780273437,291.1410217285156,296.720703125,291.1585998535156,1.0,0.1507643759250641,1.0,1.0,0.613815188407898,1.0,-0.4887342453002929,0.2511538565158844,0.2375803738832473,0.0993858277797699,0.0,0.0,0.0,25.00416755676269,25.0,-6.736447811126709,-0.0,27.428556442260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.045868095010519,296.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.048301313072443,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.035675186663866,296.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.048301313072443,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.2291206419467926,291.1575622558594,291.1499938964844,285.8800354003906,285.1772155761719,291.1429138183594,296.72125244140625,291.15655517578125,1.0,0.1507635414600372,1.0,1.0,0.6123783588409424,1.0,-0.4887340366840362,0.2516058385372162,0.2371281832456588,0.0998366773128509,0.0,0.0,0.0,25.00369644165039,25.0,-5.592402458190918,-0.0,27.42821884155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5424085259437561,0.050000000745058,0.0458680763840675,296.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5424085259437561,0.050000000745058,0.0483012944459915,296.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5424085259437561,0.050000000745058,0.0356751717627048,296.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5424085259437561,0.050000000745058,0.0483012944459915,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5424085259437561,0.050000000745058,0.2291205376386642,291.1557922363281,291.1499938964844,285.90399169921875,285.189697265625,291.1455383300781,296.7218017578125,291.1550598144531,1.0,0.1507627964019775,1.0,1.0,0.6109415292739868,1.0,-0.4887338280677795,0.2520561516284942,0.236677661538124,0.1002876833081245,0.0,0.0,0.0,25.003273010253903,25.0,-4.222021102905273,-0.0,27.427919387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.045868057757616,296.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.04830127581954,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.0356751568615436,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.04830127581954,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.229120448231697,291.1545104980469,291.1499938964844,285.9281005859375,285.202392578125,291.148193359375,296.72235107421875,291.1540222167969,1.0,0.150762140750885,1.0,1.0,0.6095046997070312,1.0,-0.4887336194515228,0.2525106370449066,0.2362229973077774,0.1007443442940712,0.0,0.0,0.0,25.00288772583008,25.0,-2.900677442550659,-0.0,27.427654266357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5424131155014038,0.050000000745058,0.0458680428564548,296.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5424131155014038,0.050000000745058,0.0483012571930885,296.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5424131155014038,0.050000000745058,0.0356751419603824,296.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5424131155014038,0.050000000745058,0.0483012571930885,296.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5424131155014038,0.050000000745058,0.2291203737258911,291.1537475585937,291.1499938964844,285.952392578125,285.2153015136719,291.15087890625,296.72296142578125,291.1534423828125,1.0,0.1507615745067596,1.0,1.0,0.6080678701400757,1.0,-0.4887334406375885,0.2529691457748413,0.2357642948627472,0.1012062281370163,0.0,0.0,0.0,25.002540588378903,25.0,-1.6897010803222656,-0.0,27.42742347717285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.0458680242300033,296.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.048301238566637,296.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.2291202843189239,291.1533203125,291.1499938964844,285.9767761230469,285.2283935546875,291.15362548828125,296.7235717773437,291.1532287597656,1.0,0.150761067867279,1.0,1.0,0.6066311001777649,1.0,-0.4887332618236542,0.2534318268299103,0.2353014498949051,0.1016730517148971,0.0,0.0,0.0,25.00222587585449,25.0,-0.5894460678100586,-0.0,27.42721939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5424172282218933,0.050000000745058,0.0458680093288421,296.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5424172282218933,0.050000000745058,0.0483012236654758,296.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5424172282218933,0.050000000745058,0.0356751196086406,296.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5424172282218933,0.050000000745058,0.0483012236654758,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5424172282218933,0.050000000745058,0.2291202098131179,291.1532897949219,291.1499938964844,286.00128173828125,285.2416381835937,291.1570129394531,296.7242126464844,291.15338134765625,1.0,0.1507606357336044,1.0,1.0,0.6053242683410645,1.0,-0.4887331128120422,0.2538588941097259,0.2348742336034774,0.1021049097180366,0.0,0.0,0.0,25.0019474029541,25.0,0.49837327003479,-0.0,27.42704200744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190163612366,0.050000000745058,0.0458679981529712,296.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190163612366,0.050000000745058,0.0483012087643146,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190163612366,0.050000000745058,0.0356751084327697,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190163612366,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190163612366,0.050000000745058,0.229120135307312,291.15362548828125,291.1499938964844,286.0258178710937,285.25506591796875,291.1606750488281,296.724853515625,291.1539001464844,1.0,0.1507602483034134,1.0,1.0,0.6040174961090088,1.0,-0.4887329638004303,0.2542868554592132,0.234446108341217,0.1025377959012985,0.0,0.0,0.0,25.00169563293457,25.0,1.5975959300994873,-0.0,27.4268856048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5424207448959351,0.050000000745058,0.04586798325181,296.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5424207448959351,0.050000000745058,0.0483011938631534,296.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5424207448959351,0.050000000745058,0.0356750972568988,296.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5424207448959351,0.050000000745058,0.0483011938631534,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5424207448959351,0.050000000745058,0.2291200757026672,291.15435791015625,291.1499938964844,286.0504150390625,285.2686462402344,291.16436767578125,296.7255249023437,291.15484619140625,1.0,0.1507599353790283,1.0,1.0,0.6027106642723083,1.0,-0.4887328147888183,0.254718542098999,0.2340142726898193,0.1029742062091827,0.0,0.0,0.0,25.00146675109864,25.0,2.613753080368042,-0.0,27.4267520904541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.0458679720759391,296.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.0483011826872825,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.0356750898063182,296.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.0483011826872825,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.2291200160980224,291.1554260253906,291.1499938964844,286.0750427246094,285.2823486328125,291.16802978515625,296.72625732421875,291.1560363769531,1.0,0.1507596522569656,1.0,1.0,0.6014038920402527,1.0,-0.4887326955795288,0.2551540434360504,0.2335786521434784,0.1034139618277549,0.0,0.0,0.0,25.001258850097656,25.0,3.532052993774414,-0.0,27.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.0458679609000682,296.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.0483011715114116,296.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.0356750786304473,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.0483011715114116,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.2291199564933776,291.15679931640625,291.1499938964844,286.0996398925781,285.2961730957031,291.1716613769531,296.7269592285156,291.1575622558594,1.0,0.1507594138383865,1.0,1.0,0.6000970602035522,1.0,-0.4887325763702392,0.2555934190750122,0.233139157295227,0.1038568988442421,0.0,0.0,0.0,25.001070022583008,25.0,4.332905292510986,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0458679497241973,296.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0483011603355407,296.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0356750711798667,296.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0483011603355407,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.2291199117898941,291.1584167480469,291.1499938964844,286.12420654296875,285.31011962890625,291.1750183105469,296.72772216796875,291.1593017578125,1.0,0.150759220123291,1.0,1.0,0.5987491011619568,1.0,-0.4887324571609497,0.2560499012470245,0.2326825708150863,0.1043159812688827,0.0,0.0,0.0,25.000896453857425,25.0,5.006712436676025,-0.0,27.426456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5424264073371887,0.050000000745058,0.0458679385483264,296.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5424264073371887,0.050000000745058,0.0483011491596698,296.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5424264073371887,0.050000000745058,0.0356750637292861,296.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5424264073371887,0.050000000745058,0.0483011491596698,296.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5424264073371887,0.050000000745058,0.2291198521852493,291.1602478027344,291.1499938964844,286.1487121582031,285.3241577148437,291.17822265625,296.7284851074219,291.1612243652344,1.0,0.150759071111679,1.0,1.0,0.5974011421203613,1.0,-0.4887323677539825,0.2565115094184875,0.2322208434343338,0.1047791242599487,0.0,0.0,0.0,25.0007381439209,25.0,5.53212833404541,-0.0,27.426389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0458679310977458,296.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0356750562787056,296.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622314453125,291.1499938964844,286.1731262207031,285.3382873535156,291.1813659667969,296.72930908203125,291.16326904296875,1.0,0.1507589370012283,1.0,1.0,0.5960531830787659,1.0,-0.4887322783470154,0.2569774389266968,0.2317548394203186,0.1052453368902206,0.0,0.0,0.0,25.000593185424805,25.0,5.968417167663574,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5424285531044006,0.050000000745058,0.0458679236471653,296.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5424285531044006,0.050000000745058,0.0483011305332183,296.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5424285531044006,0.050000000745058,0.0356750525534153,296.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5424285531044006,0.050000000745058,0.0483011305332183,296.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5424285531044006,0.050000000745058,0.2291197776794433,291.16436767578125,291.1499938964844,286.19744873046875,285.3524780273437,291.1844177246094,296.7301025390625,291.1654663085937,1.0,0.1507588475942611,1.0,1.0,0.5947052240371704,1.0,-0.4887321889400482,0.2574476897716522,0.2312845140695572,0.1057145521044731,0.0,0.0,0.0,25.000463485717773,25.0,6.313046932220459,-0.0,27.426294326782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.0458679161965847,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.048301126807928,296.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.048301126807928,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1665954589844,291.1499938964844,286.2216186523437,285.36676025390625,291.1873474121094,296.73095703125,291.1677551269531,1.0,0.1507587730884552,1.0,1.0,0.593357264995575,1.0,-0.4887321293354034,0.2579222917556762,0.2308098226785659,0.1061867401003837,0.0,0.0,0.0,25.000343322753903,25.0,6.589082717895508,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5424302220344543,0.050000000745058,0.0458679087460041,296.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5424302220344543,0.050000000745058,0.0483011193573474,296.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5424302220344543,0.050000000745058,0.0356750413775444,296.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5424302220344543,0.050000000745058,0.0483011193573474,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5424302220344543,0.050000000745058,0.2291197180747985,291.1689147949219,291.1499938964844,286.2456359863281,285.38104248046875,291.1893615722656,296.7318115234375,291.1700744628906,1.0,0.1507587283849716,1.0,1.0,0.5918605923652649,1.0,-0.4887320697307586,0.2584508955478668,0.2302811741828918,0.1067112982273101,0.0,0.0,0.0,25.000226974487305,25.0,6.670379638671875,-0.0,27.42624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0458679050207138,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0483011119067668,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0356750376522541,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0483011119067668,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.2291196882724762,291.17120361328125,291.1499938964844,286.2694396972656,285.3953857421875,291.1908874511719,296.7326965332031,291.1723327636719,1.0,0.1507587134838104,1.0,1.0,0.5903639793395996,1.0,-0.4887320101261139,0.2589881718158722,0.2297438234090805,0.1072431728243827,0.0,0.0,0.0,25.000118255615234,25.0,6.533171653747559,-0.0,27.426233291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424315929412842,0.050000000745058,0.0458679012954235,296.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424315929412842,0.050000000745058,0.0483011081814765,296.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424315929412842,0.050000000745058,0.0356750339269638,296.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424315929412842,0.050000000745058,0.0483011081814765,296.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424315929412842,0.050000000745058,0.2291196584701538,291.17340087890625,291.1499938964844,286.29302978515625,285.4097595214844,291.1922302246094,296.7336120605469,291.17449951171875,1.0,0.1507587283849716,1.0,1.0,0.5888673067092896,1.0,-0.4887319505214691,0.2595307528972626,0.2292011976242065,0.1077790856361389,0.0,0.0,0.0,25.00002098083496,25.0,6.28851318359375,-0.0,27.426233291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0458678975701332,296.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0483011044561862,296.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0483011044561862,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.2291196435689926,291.175537109375,291.1499938964844,286.31640625,285.42413330078125,291.19342041015625,296.7345275878906,291.17657470703125,1.0,0.150758758187294,1.0,1.0,0.5873706936836243,1.0,-0.4887318909168243,0.2600785493850708,0.2286533415317535,0.1083192378282547,0.0,0.0,0.0,24.99993133544922,25.0,6.009144306182861,-0.0,27.426240921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.0458678938448429,296.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.0483011007308959,296.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.0356750264763832,296.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.0483011007308959,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.2291196137666702,291.17755126953125,291.1499938964844,286.3394775390625,285.4385070800781,291.19439697265625,296.7354736328125,291.17852783203125,1.0,0.1507588028907776,1.0,1.0,0.585874080657959,1.0,-0.4887318611145019,0.2606315016746521,0.2281003445386886,0.108863927423954,0.0,0.0,0.0,24.999849319458008,25.0,5.693209648132324,-0.0,27.42625617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
