time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0458678863942623,296.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0356750227510929,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.229119598865509,291.179443359375,291.1499938964844,286.3622741699219,285.452880859375,291.1942138671875,296.7364196777344,291.18035888671875,1.0,0.1507588773965835,1.0,1.0,0.5842089056968689,1.0,-0.4887318313121795,0.261248379945755,0.2274834364652633,0.1094722524285316,0.0,0.0,0.0,24.999765396118164,25.0,5.194626808166504,-0.0,27.426279067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424336791038513,0.050000000745058,0.045867882668972,296.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424336791038513,0.050000000745058,0.0483010895550251,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424336791038513,0.050000000745058,0.0356750227510929,296.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424336791038513,0.050000000745058,0.0483010895550251,296.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424336791038513,0.050000000745058,0.2291195839643478,291.1811218261719,291.1499938964844,286.384765625,285.4672241210937,291.1934509277344,296.7373962402344,291.181884765625,1.0,0.1507589668035507,1.0,1.0,0.5825437903404236,1.0,-0.4887317717075348,0.2618752419948578,0.226856529712677,0.1100913733243942,0.0,0.0,0.0,24.99968719482422,25.0,4.4899983406066895,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0458678789436817,296.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0356750190258026,296.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.1831359863281,1.0,0.150759071111679,1.0,1.0,0.5808786749839783,1.0,-0.48873171210289,0.262507826089859,0.226223886013031,0.1107180789113044,0.0,0.0,0.0,24.999616622924805,25.0,3.730015754699707,-0.0,27.426345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424350500106812,0.050000000745058,0.0458678752183914,296.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424350500106812,0.050000000745058,0.0483010783791542,296.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424350500106812,0.050000000745058,0.035675011575222,296.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424350500106812,0.050000000745058,0.0483010783791542,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424350500106812,0.050000000745058,0.229119524359703,291.1836242675781,291.1499938964844,286.4286499023437,285.49578857421875,291.1911315917969,296.7393493652344,291.1841125488281,1.0,0.1507591903209686,1.0,1.0,0.579213559627533,1.0,-0.4887316524982452,0.2631458640098572,0.2255858033895492,0.1113532930612564,0.0,0.0,0.0,24.99955177307129,25.0,2.950522422790528,-0.0,27.426387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1845092773437,291.1499938964844,286.45001220703125,285.5099792480469,291.1896057128906,296.7403564453125,291.18487548828125,1.0,0.1507593095302581,1.0,1.0,0.5775484442710876,1.0,-0.4887315928936004,0.2637889981269836,0.2249425947666168,0.111998051404953,0.0,0.0,0.0,24.999492645263672,25.0,2.170961141586304,-0.0,27.426433563232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5424371361732483,0.050000000745058,0.0458678565919399,296.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5424371361732483,0.050000000745058,0.048301063477993,296.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5424371361732483,0.050000000745058,0.0356750003993511,296.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5424371361732483,0.050000000745058,0.048301063477993,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5424371361732483,0.050000000745058,0.2291194498538971,291.18511962890625,291.1499938964844,286.4715270996094,285.5245056152344,291.1877136230469,296.7419738769531,291.1853332519531,1.0,0.1507594585418701,1.0,1.0,0.5757784843444824,1.0,-0.4887315034866333,0.2644754946231842,0.2242560088634491,0.112691506743431,0.0,0.0,0.0,24.999431610107425,25.0,1.3615267276763916,-0.0,27.426485061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,296.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866455078125,296.74517822265625,291.1855773925781,1.0,0.1507596224546432,1.0,1.0,0.5740085244178772,1.0,-0.4887313544750213,0.2651699483394623,0.223561406135559,0.1133997440338134,0.0,0.0,0.0,24.999378204345703,25.0,0.7257176041603088,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424405336380005,0.050000000745058,0.0458678305149078,296.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424405336380005,0.050000000745058,0.0483010336756706,296.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424405336380005,0.050000000745058,0.0356749780476093,296.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424405336380005,0.050000000745058,0.0483010336756706,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424405336380005,0.050000000745058,0.2291193157434463,291.1856384277344,291.1499938964844,286.5167236328125,285.5556945800781,291.18670654296875,296.7501525878906,291.18572998046875,1.0,0.1507597863674163,1.0,1.0,0.572238564491272,1.0,-0.4887312054634094,0.2658694982528686,0.2228617221117019,0.1141210496425628,0.0,0.0,0.0,24.99932861328125,25.0,0.45161834359169,-0.0,27.42659568786621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0458678118884563,296.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0483010150492191,296.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0356749668717384,296.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0483010150492191,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.2291192263364792,291.1858215332031,291.1499938964844,286.5403747558594,285.57232666015625,291.18768310546875,296.7565002441406,291.1859436035156,1.0,0.1507599651813507,1.0,1.0,0.570468544960022,1.0,-0.4887310266494751,0.2665740549564361,0.2221569865942001,0.1148556619882583,0.0,0.0,0.0,24.99928474426269,25.0,0.4923171997070312,-0.0,27.426654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.0458677932620048,296.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.0483009964227676,296.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.0356749519705772,296.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.0483009964227676,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.2291191220283508,291.1861572265625,291.1499938964844,286.56463623046875,285.5896301269531,291.1896057128906,296.76422119140625,291.18634033203125,1.0,0.1507601588964462,1.0,1.0,0.5686985850334167,1.0,-0.4887308180332184,0.2672838270664215,0.2214469909667968,0.1156031042337417,0.0,0.0,0.0,24.999244689941406,25.0,0.839038610458374,-0.0,27.42671775817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.045867770910263,296.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0483009703457355,296.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0356749333441257,296.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0483009703457355,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1866455078125,291.1499938964844,286.5895690917969,285.6075134277344,291.19219970703125,296.77301025390625,291.1869506835937,1.0,0.1507603526115417,1.0,1.0,0.5669239163398743,1.0,-0.4887305796146393,0.2680011689662933,0.2207294255495071,0.116363875567913,0.0,0.0,0.0,24.999208450317383,25.0,1.394999384880066,-0.0,27.4267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424512624740601,0.050000000745058,0.0458677485585212,296.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424512624740601,0.050000000745058,0.0483009479939937,296.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424512624740601,0.050000000745058,0.0356749147176742,296.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424512624740601,0.050000000745058,0.0483009479939937,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424512624740601,0.050000000745058,0.2291188985109329,291.1873779296875,291.1499938964844,286.61505126953125,285.62603759765625,291.195556640625,296.7828369140625,291.1878356933594,1.0,0.1507605612277984,1.0,1.0,0.5651492476463318,1.0,-0.4887303411960602,0.2687251269817352,0.2200052142143249,0.1171342507004737,0.0,0.0,0.0,24.999174118041992,25.0,2.132638454437256,-0.0,27.426847457885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0356748960912227,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1884155273437,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.7935485839844,291.18902587890625,1.0,0.1507607847452163,1.0,1.0,0.5633745193481445,1.0,-0.4887301027774811,0.2694564461708069,0.2192736566066742,0.1179116889834404,0.0,0.0,0.0,24.999143600463867,25.0,2.9959933757781982,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.542457103729248,0.050000000745058,0.0458677038550376,296.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.542457103729248,0.050000000745058,0.0483008995652198,296.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.542457103729248,0.050000000745058,0.0356748811900615,296.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.542457103729248,0.050000000745058,0.0483008995652198,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.542457103729248,0.050000000745058,0.229118674993515,291.18975830078125,291.1499938964844,286.6677551269531,285.664794921875,291.2039794921875,296.8050842285156,291.1905517578125,1.0,0.150760993361473,1.0,1.0,0.561599850654602,1.0,-0.488729864358902,0.270195871591568,0.2185339778661728,0.1186939254403114,0.0,0.0,0.0,24.999113082885746,25.0,3.963658094406128,-0.0,27.42698860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1914367675781,291.1499938964844,286.6949157714844,285.6849670410156,291.2089538574219,296.8173522949219,291.1924133300781,1.0,0.1507612317800521,1.0,1.0,0.5598251819610596,1.0,-0.4887296557426452,0.2709436118602752,0.2177860289812088,0.1194804310798645,0.0,0.0,0.0,24.999082565307617,25.0,4.995539665222168,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5424624681472778,0.050000000745058,0.0458676628768444,296.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5424624681472778,0.050000000745058,0.0483008548617363,296.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5424624681472778,0.050000000745058,0.0356748476624488,296.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5424624681472778,0.050000000745058,0.0483008548617363,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5424624681472778,0.050000000745058,0.2291184663772583,291.1934814453125,291.1499938964844,286.7225646972656,285.7056579589844,291.214111328125,296.8303527832031,291.19464111328125,1.0,0.1507614552974701,1.0,1.0,0.558005154132843,1.0,-0.4887294173240661,0.2717165350914001,0.2170128971338272,0.1202938854694366,0.0,0.0,0.0,24.99905204772949,25.0,6.034584999084473,-0.0,27.427143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0458676405251026,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958923339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.84393310546875,291.1972045898437,1.0,0.1507617086172104,1.0,1.0,0.5561851859092712,1.0,-0.4887292087078094,0.2724975347518921,0.2162316739559173,0.1211186498403549,0.0,0.0,0.0,24.9990234375,25.0,7.052619457244873,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5424684286117554,0.050000000745058,0.0458676144480705,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5424684286117554,0.050000000745058,0.0483008064329624,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5424684286117554,0.050000000745058,0.0356748141348362,296.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5424684286117554,0.050000000745058,0.0483008064329624,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5424684286117554,0.050000000745058,0.2291182428598404,291.1986389160156,291.1499938964844,286.7792358398437,285.7484741210937,291.2255554199219,296.8581848144531,291.2001037597656,1.0,0.1507619470357895,1.0,1.0,0.5543652176856995,1.0,-0.4887289404869079,0.2732853591442108,0.2154435962438583,0.121953472495079,0.0,0.0,0.0,24.99899673461914,25.0,8.079648971557617,-0.0,27.427305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0458675920963287,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0356747917830944,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.2318725585937,296.8729553222656,291.2033996582031,1.0,0.1507622003555297,1.0,1.0,0.5525452494621277,1.0,-0.4887286722660064,0.2740799784660339,0.2146486937999725,0.1227984055876731,0.0,0.0,0.0,24.99897193908692,25.0,9.121638298034668,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0458675660192966,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0483007542788982,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0356747731566429,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0483007542788982,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.2291179895401001,291.2052001953125,291.1499938964844,286.83758544921875,285.79302978515625,291.2385559082031,296.8883056640625,291.20703125,1.0,0.1507624685764312,1.0,1.0,0.5507252812385559,1.0,-0.488728404045105,0.2748814225196838,0.2138469815254211,0.1236535012722015,0.0,0.0,0.0,24.99894905090332,25.0,10.17080020904541,-0.0,27.427474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0458675362169742,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0356747508049011,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.2291178405284881,291.208984375,291.1499938964844,286.8673400878906,285.81591796875,291.24444580078125,296.9041748046875,291.21099853515625,1.0,0.1507627367973327,1.0,1.0,0.5487298965454102,1.0,-0.4887281060218811,0.2757642865180969,0.2129638344049453,0.1245930567383766,0.0,0.0,0.0,24.99891471862793,25.0,11.04690170288086,-0.0,27.427562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5424824357032776,0.050000000745058,0.0458675064146518,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5424824357032776,0.050000000745058,0.0483006946742534,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5424824357032776,0.050000000745058,0.0356747284531593,296.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5424824357032776,0.050000000745058,0.0483006946742534,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5424824357032776,0.050000000745058,0.2291176915168762,291.21307373046875,291.1499938964844,286.8973999023437,285.8391418457031,291.2501525878906,296.92059326171875,291.2151794433594,1.0,0.1507630050182342,1.0,1.0,0.5467345118522644,1.0,-0.4887278079986572,0.2766605615615845,0.2120672613382339,0.1255493909120559,0.0,0.0,0.0,24.99888229370117,25.0,11.674176216125488,-0.0,27.42765235900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0458674766123294,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21728515625,291.1499938964844,286.92779541015625,285.8627319335937,291.25616455078125,296.9375,291.219482421875,1.0,0.1507632881402969,1.0,1.0,0.5447391271591187,1.0,-0.4887274801731109,0.2775651216506958,0.2111623734235763,0.1265174001455307,0.0,0.0,0.0,24.998851776123047,25.0,12.260893821716309,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904823303223,0.050000000745058,0.045867446810007,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904823303223,0.050000000745058,0.048300627619028,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904823303223,0.050000000745058,0.0356746800243854,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904823303223,0.050000000745058,0.048300627619028,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904823303223,0.050000000745058,0.2291173934936523,291.22174072265625,291.1499938964844,286.95849609375,285.8866577148437,291.262451171875,296.9549255371094,291.2240295410156,1.0,0.1507635861635208,1.0,1.0,0.5427437424659729,1.0,-0.4887271523475647,0.2784779667854309,0.2102491706609726,0.1274970471858978,0.0,0.0,0.0,24.998825073242188,25.0,12.85207176208496,-0.0,27.427839279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0458674132823944,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.2689819335937,296.9729309082031,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.5407484173774719,1.0,-0.488726794719696,0.2793991267681122,0.2093276679515838,0.1284882724285125,0.0,0.0,0.0,24.998798370361328,25.0,13.457505226135254,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.5424993634223938,0.050000000745058,0.0458673760294914,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.5424993634223938,0.050000000745058,0.0483005568385124,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.5424993634223938,0.050000000745058,0.0356746278703212,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.5424993634223938,0.050000000745058,0.0483005568385124,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.5424993634223938,0.050000000745058,0.2291170507669448,291.2312316894531,291.1499938964844,287.0206298828125,285.9353332519531,291.2738342285156,296.9914855957031,291.2337341308594,1.0,0.1507641971111297,1.0,1.0,0.5384668707847595,1.0,-0.4887264370918274,0.2804566025733948,0.2082698345184326,0.1296184509992599,0.0,0.0,0.0,24.998750686645508,25.0,13.785324096679688,-0.0,27.42803382873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.23614501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.278076171875,297.0106506347656,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361852645874023,1.0,-0.4887260496616363,0.2815336883068084,0.2071923464536667,0.1307713389396667,0.0,0.0,0.0,24.99870681762696,25.0,13.73409366607666,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.5425090789794922,0.050000000745058,0.0458673015236854,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.5425090789794922,0.050000000745058,0.0483004786074161,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.5425090789794922,0.050000000745058,0.0356745682656765,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.5425090789794922,0.050000000745058,0.0483004786074161,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.5425090789794922,0.050000000745058,0.229116678237915,291.2409362792969,291.1499938964844,287.0836486816406,285.9850158691406,291.28253173828125,297.0304870605469,291.2433166503906,1.0,0.1507648378610611,1.0,1.0,0.5339037179946899,1.0,-0.4887256324291229,0.2826218605041504,0.2061037868261337,0.1319382637739181,0.0,0.0,0.0,24.99866485595703,25.0,13.603784561157228,-0.0,27.42824363708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2456970214844,291.1499938964844,287.11541748046875,286.0101928710937,291.2872619628906,297.0511169433594,291.2480773925781,1.0,0.1507651805877685,1.0,1.0,0.5316221714019775,1.0,-0.4887252449989319,0.2837210297584533,0.2050041854381561,0.1331190019845962,0.0,0.0,0.0,24.99862670898437,25.0,13.544649124145508,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0458672232925891,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0356745086610317,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2504577636719,291.1499938964844,287.1473083496094,286.0355224609375,291.29229736328125,297.0726623535156,291.2528686523437,1.0,0.1507655382156372,1.0,1.0,0.5293406248092651,1.0,-0.488724797964096,0.2848311960697174,0.2038936018943786,0.1343133598566055,0.0,0.0,0.0,24.99859046936035,25.0,13.570500373840332,-0.0,27.428464889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0483003482222557,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.035674475133419,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0483003482222557,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2552795410156,291.1499938964844,287.1792907714844,286.06103515625,291.2953796386719,297.0953063964844,291.2576904296875,1.0,0.1507658958435058,1.0,1.0,0.5267342329025269,1.0,-0.4887243509292602,0.2861055135726928,0.2026188373565673,0.1356736421585083,0.0,0.0,0.0,24.9985294342041,25.0,13.343334197998049,-0.0,27.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.5425304174423218,0.050000000745058,0.0458671376109123,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.5425304174423218,0.050000000745058,0.0483003035187721,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.5425304174423218,0.050000000745058,0.0356744416058063,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.5425304174423218,0.050000000745058,0.0483003035187721,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.5425304174423218,0.050000000745058,0.2291158437728881,291.2599182128906,291.1499938964844,287.2113952636719,286.0866394042969,291.297607421875,297.1188659667969,291.2621765136719,1.0,0.1507662832736969,1.0,1.0,0.5241277813911438,1.0,-0.4887239038944244,0.2874045372009277,0.2013193815946579,0.1370607763528823,0.0,0.0,0.0,24.998470306396484,25.0,12.69743824005127,-0.0,27.42870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2998352050781,297.1429138183594,291.2663879394531,1.0,0.1507666707038879,1.0,1.0,0.5215213894844055,1.0,-0.4887234270572662,0.2887178957462311,0.2000055462121963,0.1384642124176025,0.0,0.0,0.0,24.99841690063477,25.0,12.009281158447266,-0.0,27.428831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.5425419211387634,0.050000000745058,0.0458670482039451,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.5425419211387634,0.050000000745058,0.0483002103865146,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.5425419211387634,0.050000000745058,0.0356743708252906,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.5425419211387634,0.050000000745058,0.0483002103865146,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.5425419211387634,0.050000000745058,0.2291154116392135,291.26837158203125,291.1499938964844,287.2757263183594,286.1382141113281,291.3019104003906,297.16717529296875,291.2703857421875,1.0,0.1507670730352401,1.0,1.0,0.5189149975776672,1.0,-0.4887229800224304,0.2900454998016357,0.1986774653196334,0.1398835629224777,0.0,0.0,0.0,24.99836540222168,25.0,11.340917587280272,-0.0,27.4289608001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.27227783203125,291.1499938964844,287.30792236328125,286.16412353515625,291.30377197265625,297.19146728515625,291.274169921875,1.0,0.1507674902677536,1.0,1.0,0.5163085460662842,1.0,-0.4887225031852722,0.2913872599601745,0.1973352432250976,0.1413184404373169,0.0,0.0,0.0,24.998315811157227,25.0,10.679457664489746,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.5425539016723633,0.050000000745058,0.0458669550716877,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.5425539016723633,0.050000000745058,0.0483001135289669,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.5425539016723633,0.050000000745058,0.035674300044775,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.5425539016723633,0.050000000745058,0.0483001135289669,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.5425539016723633,0.050000000745058,0.2291149497032165,291.2759094238281,291.1499938964844,287.340087890625,286.1900329589844,291.3032531738281,297.2157592773437,291.27764892578125,1.0,0.1507679373025894,1.0,1.0,0.5134178996086121,1.0,-0.4887219965457916,0.2928845286369324,0.1958374679088592,0.142909362912178,0.0,0.0,0.0,24.99824523925781,25.0,9.694157600402832,-0.0,27.429237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
