time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105272531509399,1.0,-0.488721489906311,0.2944085001945495,0.1943129748106002,0.144527718424797,0.0,0.0,0.0,24.99817657470703,25.0,8.236464500427246,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5425662398338318,0.050000000745058,0.0458668619394302,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5425662398338318,0.050000000745058,0.0483000129461288,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5425662398338318,0.050000000745058,0.035674225538969,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5425662398338318,0.050000000745058,0.0483000129461288,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5425662398338318,0.050000000745058,0.2291144728660583,291.28173828125,291.1499938964844,287.404296875,286.2419128417969,291.2991943359375,297.2638854980469,291.2828674316406,1.0,0.1507688462734222,1.0,1.0,0.5076366066932678,1.0,-0.4887209832668304,0.2959494292736053,0.1927715688943863,0.1461634635925293,0.0,0.0,0.0,24.99811363220215,25.0,6.687312126159668,-0.0,27.42953872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.29656982421875,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047459602355957,1.0,-0.4887204766273498,0.2975070178508758,0.191213458776474,0.1478160321712494,0.0,0.0,0.0,24.998050689697266,25.0,5.150130748748779,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.29345703125,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018553137779236,1.0,-0.4887199699878692,0.2990810871124267,0.1896388828754425,0.1494848728179931,0.0,0.0,0.0,24.99799346923828,25.0,3.63271427154541,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886962890625,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988096952438354,1.0,-0.4887194633483886,0.3007526397705078,0.187966838479042,0.1512503325939178,0.0,0.0,0.0,24.997922897338867,25.0,1.9533971548080444,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.5425912141799927,0.050000000745058,0.0458666682243347,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.5425912141799927,0.050000000745058,0.0482998117804527,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.5425912141799927,0.050000000745058,0.0356740765273571,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.5425912141799927,0.050000000745058,0.0482998117804527,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.5425912141799927,0.050000000745058,0.2291135042905807,291.28668212890625,291.1499938964844,287.5313415527344,286.3451538085937,291.2828369140625,297.35723876953125,291.2866516113281,1.0,0.1507708728313446,1.0,1.0,0.4957640469074249,1.0,-0.4887189567089081,0.3024474084377289,0.1862715482711792,0.1530381888151168,0.0,0.0,0.0,24.99785804748535,25.0,0.0163612756878137,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2863464355469,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.28594970703125,1.0,0.1507714241743087,1.0,1.0,0.4927184283733368,1.0,-0.4887184500694275,0.30415940284729,0.1845590621232986,0.1548420935869217,0.0,0.0,0.0,24.99779319763184,25.0,-1.9404778480529783,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.5426035523414612,0.050000000745058,0.0458665713667869,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.5426035523414612,0.050000000745058,0.0482997111976146,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.5426035523414612,0.050000000745058,0.0356740020215511,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.5426035523414612,0.050000000745058,0.0482997111976146,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.5426035523414612,0.050000000745058,0.2291130274534225,291.2852783203125,291.1499938964844,287.5937805175781,286.3961486816406,291.2695617675781,297.4020690917969,291.2845458984375,1.0,0.1507719904184341,1.0,1.0,0.4896727800369262,1.0,-0.4887179434299469,0.3058882355690002,0.1828297227621078,0.1566614508628845,0.0,0.0,0.0,24.997732162475582,25.0,-3.8662307262420654,-0.0,27.43058204650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866271615028381,1.0,-0.4887174665927887,0.3076335191726684,0.1810839474201202,0.1584955304861068,0.0,0.0,0.0,24.9976749420166,25.0,-5.754724502563477,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.542615532875061,0.050000000745058,0.0458664819598197,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.542615532875061,0.050000000745058,0.0482996143400669,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.542615532875061,0.050000000745058,0.0356739275157451,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.542615532875061,0.050000000745058,0.0482996143400669,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.542615532875061,0.050000000745058,0.2291125655174255,291.2812194824219,291.1499938964844,287.6552124023437,286.44647216796875,291.2546691894531,297.445556640625,291.27984619140625,1.0,0.150773137807846,1.0,1.0,0.4836448132991791,1.0,-0.4887169897556305,0.3093600273132324,0.179356962442398,0.1603090167045593,0.0,0.0,0.0,24.99762344360352,25.0,-7.531511783599853,-0.0,27.43097686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782897949219,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.46685791015625,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806624352931976,1.0,-0.4887165129184723,0.3110990822315216,0.1776174455881118,0.1621328741312027,0.0,0.0,0.0,24.99757575988769,25.0,-9.169668197631836,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.5426270961761475,0.050000000745058,0.0458663925528526,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.5426270961761475,0.050000000745058,0.0482995174825191,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.5426270961761475,0.050000000745058,0.0356738604605197,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.5426270961761475,0.050000000745058,0.0482995174825191,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.5426270961761475,0.050000000745058,0.2291121184825897,291.2747802734375,291.1499938964844,287.7154541015625,286.49591064453125,291.2385559082031,297.48779296875,291.2728576660156,1.0,0.1507743448019027,1.0,1.0,0.4776800870895386,1.0,-0.4887160360813141,0.3128525912761688,0.1758634746074676,0.1639687567949295,0.0,0.0,0.0,24.997528076171875,25.0,-10.75683307647705,-0.0,27.4313907623291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746977388858795,1.0,-0.4887155890464782,0.3146200478076935,0.1740955412387848,0.165815994143486,0.0,0.0,0.0,24.99748420715332,25.0,-12.333388328552246,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.22027587890625,297.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.471715360879898,1.0,-0.4887151420116424,0.3164009749889374,0.172314167022705,0.1676739007234573,0.0,0.0,0.0,24.997438430786133,25.0,-13.90224552154541,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127685546875,297.5489196777344,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690267145633697,1.0,-0.488714724779129,0.3180274665355682,0.1706872582435608,0.1693751960992813,0.0,0.0,0.0,24.997425079345703,25.0,-15.100162506103516,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.542648196220398,0.050000000745058,0.0458662286400795,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.542648196220398,0.050000000745058,0.0482993461191654,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.542648196220398,0.050000000745058,0.0356737338006496,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.542648196220398,0.050000000745058,0.0482993461191654,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.542648196220398,0.050000000745058,0.2291113138198852,291.2555236816406,291.1499938964844,287.8315124511719,286.591552734375,291.2059020996094,297.5686950683594,291.2527160644531,1.0,0.1507768630981445,1.0,1.0,0.4663380682468414,1.0,-0.488714337348938,0.3196528255939483,0.1690615117549896,0.1710723042488098,0.0,0.0,0.0,24.99741172790528,25.0,-15.75608730316162,-0.0,27.43226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636493921279907,1.0,-0.4887139499187469,0.3212879598140716,0.1674259901046753,0.1727760881185531,0.0,0.0,0.0,24.99739646911621,25.0,-16.35692024230957,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5426576733589172,0.050000000745058,0.0458661541342735,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5426576733589172,0.050000000745058,0.0482992716133594,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5426576733589172,0.050000000745058,0.0356736779212951,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5426576733589172,0.050000000745058,0.0482992716133594,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5426576733589172,0.050000000745058,0.2291109412908554,291.2441101074219,291.1499938964844,287.8869323730469,286.6373596191406,291.1904602050781,297.6075744628906,291.2411193847656,1.0,0.1507781445980072,1.0,1.0,0.4609607458114624,1.0,-0.4887135624885559,0.3229324519634247,0.1657811254262924,0.1744860112667083,0.0,0.0,0.0,24.99737930297852,25.0,-17.013965606689453,-0.0,27.432716369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.18194580078125,297.62664794921875,291.23486328125,1.0,0.1507787853479385,1.0,1.0,0.4582720994949341,1.0,-0.4887132048606872,0.3245858550071716,0.1641273498535156,0.176201581954956,0.0,0.0,0.0,24.997364044189453,25.0,-17.74746322631836,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.5426661372184753,0.050000000745058,0.0458660908043384,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.5426661372184753,0.050000000745058,0.0482992008328437,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.5426661372184753,0.050000000745058,0.0356736257672309,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.5426661372184753,0.050000000745058,0.0482992008328437,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.5426661372184753,0.050000000745058,0.2291106134653091,291.2316589355469,291.1499938964844,287.9403076171875,286.6815795898437,291.1767883300781,297.6455078125,291.2284240722656,1.0,0.1507794260978698,1.0,1.0,0.4560272395610809,1.0,-0.488712877035141,0.3259885311126709,0.1627243310213089,0.1776643246412277,0.0,0.0,0.0,24.997390747070312,25.0,-17.9783935546875,-0.0,27.43317222595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433551073074341,0.050000000745058,0.0458608604967594,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433551073074341,0.050000000745058,0.0482936948537826,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433551073074341,0.050000000745058,0.035669557750225,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433551073074341,0.050000000745058,0.0482936948537826,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5459750294685364,0.1431557536125183,0.2317556887865066,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.17266845703125,297.6641845703125,291.2221984863281,1.0,0.1508104056119918,1.0,1.0,0.4537823796272278,1.0,-0.4917981326580047,0.3295172452926636,0.1622808873653412,0.1797758787870407,0.0,0.0,0.0,24.87443923950196,43.0,-17.493967056274414,-0.0,27.59195327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.7018279433250427,0.050000000745058,0.0452328361570835,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.7018279433250427,0.050000000745058,0.0476323552429676,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.7018279433250427,0.050000000745058,0.0351810939610004,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.7018279433250427,0.050000000745058,0.0476323552429676,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.9304420351982116,0.1459071934223175,0.5271375775337219,291.21337890625,291.1499938964844,287.991455078125,286.7239990234375,291.3101806640625,297.66729736328125,291.2203674316406,1.0,0.1597589999437332,1.0,1.0,0.451537549495697,1.0,-0.8434062600135803,0.5535425543785095,0.2898637056350708,0.33294478058815,0.0,0.0,0.0,11.295360565185549,43.0,16.45170783996582,-0.0,50.32297134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.6884067058563232,0.050000000745058,0.0452548451721668,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.6884067058563232,0.050000000745058,0.0476555339992046,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.6884067058563232,0.050000000745058,0.0351982153952121,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.6884067058563232,0.050000000745058,0.0476555339992046,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9361768364906312,0.1474822610616684,0.5657228231430054,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199157714844,297.65020751953125,291.2505187988281,1.0,0.1681692004203796,1.0,1.0,0.4492926895618438,1.0,-0.8897925615310669,0.5846883654594421,0.3051041960716247,0.355355829000473,0.0,0.0,0.0,12.389704704284668,46.0,39.1033821105957,-0.0,58.81169509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854080557823181,0.050000000745058,0.0452599935233593,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854080557823181,0.050000000745058,0.0476609542965889,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854080557823181,0.050000000745058,0.0352022163569927,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854080557823181,0.050000000745058,0.0476609542965889,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9567927122116088,0.1490375697612762,0.6072072982788086,291.2618103027344,291.04998779296875,288.0401916503906,286.7644958496094,291.3244934082031,297.6337280273437,291.26568603515625,1.0,0.1759248822927475,1.0,1.0,0.4470478296279907,1.0,-0.9396231770515442,0.6180257797241211,0.3215973973274231,0.3795012533664703,0.0,0.0,0.0,13.094038009643556,46.0,39.102447509765625,-0.0,68.09468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827854514122009,0.050000000745058,0.0452646054327487,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827854514122009,0.050000000745058,0.0476658083498477,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827854514122009,0.050000000745058,0.0352058038115501,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827854514122009,0.050000000745058,0.0476658083498477,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9746063351631165,0.1505174934864044,0.6485857963562012,291.2747497558594,290.95001220703125,288.0635681152344,286.7839660644531,291.3427429199219,297.6209411621094,291.2786560058594,1.0,0.1838739216327667,1.0,1.0,0.4462084174156189,1.0,-0.9893069863319396,0.6497944593429565,0.3395125269889831,0.4019908607006073,0.0,0.0,0.0,13.80646514892578,34.0,40.04196166992188,-0.0,78.27847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.9462040662765504,0.1455365568399429,0.1197841688990593,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.6816155910491943,0.050000000745058,0.0476678982377052,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.6816155910491943,0.050000000745058,0.035207349807024,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.6816155910491943,0.050000000745058,0.0476678982377052,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919921875,0.950060486793518,0.1524067968130111,0.6049317717552185,291.2922668457031,290.95001220703125,288.0862731933594,286.8028564453125,291.3692321777344,297.6376953125,291.2974548339844,1.0,0.1893390715122223,1.0,1.0,0.4453689754009247,1.0,-1.0263727903366089,0.6736160516738892,0.3527567088603973,0.4190236330032348,0.0,0.0,0.0,14.319968223571776,34.0,47.74367141723633,-0.0,86.46166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9698172211647034,0.143378809094429,0.129659041762352,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.8454712629318237,0.144025519490242,0.0924763157963752,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794235110282898,0.050000000745058,0.0352105088531971,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794235110282898,0.050000000745058,0.0476721785962581,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9261044263839722,0.1549851447343826,0.5710775852203369,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3807373046875,297.6276550292969,291.3160400390625,1.0,0.1932471543550491,1.0,1.0,0.4445295631885528,1.0,-1.051388144493103,0.6900373697280884,0.3613508343696594,0.430812656879425,0.0,0.0,0.0,14.747471809387209,54.0,48.07003784179688,-0.0,92.4367218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.9625835418701172,0.141954705119133,0.1284735053777694,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32781982421875,0.9614372253417968,0.1446267813444137,0.1348218470811844,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.6762859225273132,0.050000000745058,0.0352151840925216,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.7340435981750488,0.1409313380718231,0.0607513561844825,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275756835937,0.9111066460609436,0.1583746075630188,0.5545578598976135,291.3280639648437,290.45001220703125,288.1295166015625,286.8388977050781,291.3980712890625,297.6212463378906,291.332275390625,1.0,0.2013386338949203,1.0,1.0,0.4436901211738586,1.0,-1.0966399908065796,0.7189543843269348,0.3776856064796448,0.4508489370346069,0.0,0.0,0.0,15.493371963500977,54.0,47.94944763183594,-0.0,103.86312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.9576367735862732,0.1418278366327285,0.1277013272047042,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9646491408348083,0.1453246921300888,0.1373375505208969,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.921625316143036,0.1392870545387268,0.0897653773427009,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.9450750946998596,0.142325684428215,0.1297081410884857,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.904981791973114,0.1624742746353149,0.5491424202919006,291.3471069335937,289.95001220703125,288.1499938964844,286.8559875488281,291.4248962402344,297.6178894042969,291.35272216796875,1.0,0.2116922587156295,1.0,1.0,0.4428506791591644,1.0,-1.1503026485443115,0.7519683837890625,0.3983343243598938,0.4789426326751709,0.0,0.0,0.0,16.421539306640625,74.0,53.095733642578125,-0.0,127.93760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.9631019830703736,0.1421747207641601,0.1278805434703827,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.9715575575828552,0.1462418884038925,0.138259544968605,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.954747200012207,0.1385503560304641,0.0970258191227912,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.9636396765708924,0.1424807608127594,0.1348846405744552,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.9009572863578796,0.1666872501373291,0.5340799689292908,291.3607482910156,289.95001220703125,288.1683044433594,286.87115478515625,291.3330993652344,297.6307067871094,291.35858154296875,1.0,0.2242427617311477,1.0,1.0,0.4287459254264831,1.0,-1.2386289834976196,0.8260761499404907,0.4125528037548065,0.5304030179977417,0.0,0.0,0.0,17.40558624267578,74.0,17.463884353637695,-0.0,144.68246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9432395696640016,0.1429575234651565,0.1284370869398117,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.953531801700592,0.1473963111639022,0.1392657905817031,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9326542615890504,0.1383497565984726,0.097004160284996,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9436062574386596,0.1429662257432937,0.1353894174098968,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.9184445142745972,0.1699997335672378,0.5988682508468628,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.214599609375,297.6345520019531,291.3157958984375,1.0,0.238517940044403,1.0,1.0,0.4146411716938019,1.0,-1.3188347816467283,0.8975089192390442,0.4213258028030395,0.5859230160713196,0.0,0.0,0.0,19.47103309631348,94.0,-55.11488723754883,-0.0,174.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.9372034072875975,0.1438847780227661,0.1292270570993423,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.9485135674476624,0.1487359851598739,0.1404604315757751,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.9246444702148438,0.1386964172124862,0.0970798283815383,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.937047004699707,0.1437781751155853,0.1360233724117279,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.9539464712142944,0.1723053455352783,0.6767517328262329,291.2610778808594,289.45001220703125,288.19439697265625,286.8919982910156,291.0982360839844,297.6278076171875,291.2489318847656,1.0,0.2547734677791595,1.0,1.0,0.4005364179611206,1.0,-1.4155914783477783,0.9814543128013612,0.4341371357440948,0.6502927541732788,0.0,0.0,0.0,21.404766082763672,94.0,-120.11729431152344,-0.0,212.8025665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.933886170387268,0.1447429358959198,0.1300419121980667,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9463265538215636,0.150140106678009,0.1417679041624069,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.9203792214393616,0.1393051594495773,0.0974253267049789,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9337407946586608,0.1447662711143493,0.1368854194879531,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.9869565963745116,0.1735595613718032,0.7642186284065247,291.1798095703125,288.95001220703125,288.20245361328125,286.89794921875,290.98406982421875,297.6106872558594,291.16632080078125,1.0,0.2729055285453796,1.0,1.0,0.3864316642284393,1.0,-1.524359941482544,1.0752387046813965,0.4491212368011474,0.7217922210693359,0.0,0.0,0.0,23.589189529418945,112.0,-173.7371368408203,-0.0,262.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.811660885810852,0.1452772170305252,0.1310605406761169,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.8216533064842224,0.1513880938291549,0.1434336900711059,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.8013238906860352,0.1398285627365112,0.0981284081935882,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8120114207267761,0.1456780731678009,0.138196513056755,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.8592442274093628,0.1740433871746063,0.7835841178894043,291.0892333984375,288.95001220703125,288.20733642578125,286.9010314941406,290.8411865234375,297.586181640625,291.0726318359375,1.0,0.2895369529724121,1.0,1.0,0.3723268806934356,1.0,-1.5535242557525637,1.119284987449646,0.4342392086982727,0.761073648929596,0.0,0.0,0.0,34.40209197998047,112.0,-222.70086669921875,-0.0,304.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.7460366487503052,0.1455483436584472,0.1318761557340622,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.7565166354179382,0.1525099277496338,0.1450323313474655,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.7373635768890381,0.1402527540922165,0.0988127514719963,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9636535644531,0.7471135854721069,0.1465207785367965,0.1395048052072525,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.7919382452964783,0.174500286579132,0.7880371809005737,290.9566650390625,288.45001220703125,288.2091369628906,286.9013671875,290.552978515625,297.5627136230469,290.92822265625,1.0,0.3050572276115417,1.0,1.0,0.3440074622631073,1.0,-1.564162254333496,1.176108479499817,0.388053834438324,0.8155636191368103,0.0,0.0,0.0,46.70512390136719,100.0,-331.7153625488281,-0.0,341.9711303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618103027344,0.7173455953598022,0.1455280631780624,0.1323277652263641,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606506347656,0.7284497618675232,0.153453916311264,0.146365076303482,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626953125,0.7088849544525146,0.1405157446861267,0.0993160903453826,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615966796875,0.7193819284439087,0.1472256928682327,0.1405928581953048,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.7592399716377258,0.1748527288436889,0.7915563583374023,290.75262451171875,288.45001220703125,288.2080078125,286.8990478515625,290.24835205078125,297.5398254394531,290.71807861328125,1.0,0.3154119551181793,1.0,1.0,0.3156880438327789,1.0,-1.572443604469299,1.2324438095092771,0.3399997055530548,0.8700698018074036,0.0,0.0,0.0,55.73115539550781,100.0,-457.0008239746094,-0.0,370.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
