time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53338623046875,0.6986464858055115,0.1452097743749618,0.13242207467556,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5319519042969,0.7123559713363647,0.1541821211576461,0.1474155336618423,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343017578125,0.6904168128967285,0.1405746191740036,0.0996208116412162,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53302001953125,0.7021544575691223,0.1477475464344024,0.1414326131343841,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.7413079142570496,0.1750215291976928,0.7939643263816833,290.5234375,287.95001220703125,288.2040710449219,286.8941955566406,289.954345703125,297.5165710449219,290.486572265625,1.0,0.3230046331882477,1.0,1.0,0.2873685956001282,1.0,-1.5780861377716064,1.285116195678711,0.2929700314998626,0.9214434623718262,0.0,0.0,0.0,62.38037490844727,88.0,-548.548095703125,-0.0,391.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2935791015625,0.6860287189483643,0.1446273773908615,0.1321956664323806,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919311523437,0.7014559507369995,0.1546948254108429,0.1481904536485672,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29443359375,0.6786209940910339,0.1404239386320114,0.0997280031442642,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2930603027344,0.6909444332122803,0.1480820327997207,0.1420256048440933,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889404296875,0.7303659915924072,0.1749815046787262,0.7951500415802002,290.2832336425781,287.95001220703125,288.1974182128906,286.8869323730469,289.6766052246094,297.4927062988281,290.2454528808594,1.0,0.328194111585617,1.0,1.0,0.2590491771697998,1.0,-1.5810120105743408,1.3328124284744265,0.2481996268033981,0.96840101480484,0.0,0.0,0.0,67.17289733886719,88.0,-608.3783569335938,-0.0,405.7072448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776889562606812,0.1438266187906265,0.1316939741373062,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947324872016907,0.1549998074769973,0.1487039774656295,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6711339354515076,0.140074074268341,0.0996469184756279,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840664744377136,0.1482375860214233,0.1423838138580322,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7234789729118347,0.1747310906648636,0.7951034903526306,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4198608398437,297.4682312011719,290.00323486328125,1.0,0.3313528001308441,1.0,1.0,0.2307297438383102,1.0,-1.5813060998916626,1.374525547027588,0.2067805826663971,1.009920954704285,0.0,0.0,0.0,70.35350036621094,76.0,-640.2649536132812,-0.0,414.4912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80596923828125,0.6723914742469788,0.1428485214710235,0.1309636086225509,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038330078125,0.6910679340362549,0.1551052778959274,0.1489713340997696,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.80670166015625,0.666636049747467,0.1395356059074401,0.0993910431861877,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050537109375,0.6802656054496765,0.1482252031564712,0.142524242401123,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8008728027344,0.7193604707717896,0.1742753088474273,0.7938705682754517,289.7948913574219,287.45001220703125,288.1764831542969,286.86553955078125,289.1355895996094,297.4432678222656,289.7548217773437,1.0,0.3327769637107849,1.0,1.0,0.1938908845186233,1.0,-1.579134225845337,1.419083595275879,0.1600506156682968,1.0547642707824707,0.0,0.0,0.0,72.12984466552734,76.0,-671.7437744140625,-0.0,418.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.55096435546875,0.6692666411399841,0.1417072117328643,0.1300396621227264,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54864501953125,0.6895986199378967,0.1550012379884719,0.1490031033754348,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516052246094,0.6642199158668518,0.1387971341609954,0.0989678800106048,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54986572265625,0.6786681413650513,0.1480431258678436,0.1424622237682342,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457763671875,0.7172582149505615,0.1736066043376922,0.7914953231811523,289.5398864746094,287.54998779296875,288.1624450683594,286.8516540527344,288.8820495605469,297.417724609375,289.5010681152344,1.0,0.3327440023422241,1.0,1.0,0.1570520401000976,1.0,-1.5746313333511353,1.4558016061782837,0.1188296899199485,1.0922586917877195,0.0,0.0,0.0,72.74140167236328,64.0,-686.0574951171875,-0.0,417.3923645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2825012207031,0.6678670644760132,0.1404229700565338,0.1289442181587219,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2794494628906,0.6898624897003174,0.1546732932329177,0.1487947255373001,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831726074219,0.6634082198143005,0.1378480046987533,0.0983751788735389,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28094482421875,0.6788254976272583,0.1476908922195434,0.1422031968832016,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27606201171875,0.7168095111846924,0.1727306097745895,0.788004457950592,289.26873779296875,287.54998779296875,288.1461486816406,286.8357238769531,288.4623718261719,297.3917541503906,289.2179260253906,1.0,0.3314632177352905,1.0,1.0,0.1202131882309913,1.0,-1.5678554773330688,1.5194295644760132,0.0484259016811847,1.1570038795471191,0.0,0.0,0.0,72.35967254638672,64.0,-763.3216552734375,-0.0,412.7937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6675960421562195,0.138911098241806,0.1276596337556839,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.6912298798561096,0.1540357917547226,0.1483056396245956,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.6636083722114563,0.136633038520813,0.0975935533642768,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.680144190788269,0.1470912098884582,0.1417228728532791,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94580078125,0.7174664735794067,0.1715675443410873,0.7832930088043213,288.9383544921875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3645935058594,288.8912048339844,1.0,0.3290958702564239,1.0,1.0,0.083374336361885,1.0,-1.558558464050293,1.5513190031051636,0.0072394250892102,1.190658450126648,0.0,0.0,0.0,71.22195434570312,52.0,-811.4921264648438,-0.0,404.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.6681347489356995,0.1372601836919784,0.1261704117059707,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.6934086680412292,0.1531919538974762,0.1475352942943573,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70654296875,0.6645766496658325,0.1352628320455551,0.0966385900974273,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048034667969,0.6822826862335205,0.1462695449590683,0.140985831618309,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016906738281,0.7189071774482727,0.1701763421297073,0.7772426009178162,288.6969909667969,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3367614746094,288.6678466796875,1.0,0.3257624506950378,1.0,1.0,0.0465354844927787,1.0,-1.5465530157089231,1.5461560487747192,0.000396909774281,1.1879370212554932,0.0,0.0,0.0,69.48314666748047,52.0,-696.6340942382812,-0.0,393.8393249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501403808594,0.6699903607368469,0.1356852054595947,0.1246361657977104,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484619140625,0.696892261505127,0.1523349285125732,0.1466425359249115,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503845214844,0.6668092608451843,0.1339286118745803,0.0956283211708068,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.6856400966644287,0.1453886926174163,0.1400903761386871,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54705810546875,0.7214990258216858,0.1687327772378921,0.770473837852478,288.5438537597656,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.3100280761719,288.52325439453125,1.0,0.3216140866279602,1.0,1.0,0.0372283868491649,1.0,-1.533225655555725,1.5330897569656372,0.0001358054578304,1.1775788068771362,0.0,0.0,0.0,67.13351440429688,40.0,-551.2659912109375,-0.0,380.7213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335632324219,0.673651933670044,0.1342741400003433,0.123192973434925,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43212890625,0.7021274566650391,0.1515550464391708,0.1457606852054596,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.670775294303894,0.1327153742313385,0.0946587100625038,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.6906872987747192,0.1445606052875518,0.1391740143299102,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310607910156,0.7255796194076538,0.1673149019479751,0.7635537981987,288.428466796875,287.75,288.0611267089844,286.7542419433594,288.06329345703125,297.28546142578125,288.4117126464844,1.0,0.3167933523654938,1.0,1.0,0.0279212910681962,1.0,-1.519861936569214,1.5198105573654177,5.146524199517444e-05,1.1669963598251345,0.0,0.0,0.0,64.18991088867188,40.0,-434.6717834472656,-0.0,366.2486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793190240859985,0.1330192387104034,0.1218755915760994,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092736959457397,0.1508771777153015,0.1449436098337173,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766998171806335,0.1316404938697815,0.093764953315258,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976413130760193,0.1438210308551788,0.1383047103881836,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312825918197632,0.1659339815378189,0.7566832900047302,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.311417281627655,1.0,1.0,0.0186141934245824,1.0,-1.5069340467453003,1.5069156885147097,1.8367172742728144e-05,1.1566989421844482,0.0,0.0,0.0,60.73940658569336,28.0,-346.297119140625,-0.0,350.9178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.259033203125,0.6871432065963745,0.1319024711847305,0.1206744834780693,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579345703125,0.718017578125,0.1503066718578338,0.1442095190286636,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591247558594,0.6847834587097168,0.1307038217782974,0.0929560884833335,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.7066529989242554,0.1431815326213836,0.1375085115432739,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572326660156,0.7387989163398743,0.1645890027284622,0.7498857378959656,288.2554016113281,287.8500061035156,288.0083312988281,286.7042541503906,288.01043701171875,297.247314453125,288.24346923828125,1.0,0.3055676519870758,1.0,1.0,0.0093070967122912,1.0,-1.4945225715637207,1.494516372680664,6.174032478156732e-06,1.1467839479446411,0.0,0.0,0.0,56.87501525878906,28.0,-280.1004333496094,-0.0,335.0204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973527669906616,0.130909115076065,0.1195768564939498,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284145355224609,0.1498382836580276,0.1435604095458984,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952837109565735,0.1298962831497192,0.0922299548983573,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175031304359436,0.1426408439874649,0.1367924660444259,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485626935958862,0.1633184403181076,0.7432678937911987,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.299323707818985,1.0,1.0,0.0,1.0,-1.4827486276626587,1.482746720314026,1.955130073838518e-06,1.1373591423034668,0.0,0.0,0.0,52.67842483520508,25.0,-230.5921325683593,-0.0,318.8245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13287353515625,0.7070264220237732,0.1300323605537414,0.118610568344593,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1319885253906,0.7382418513298035,0.1494644880294799,0.1430294513702392,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1329040527344,0.7052887082099915,0.12920843064785,0.0916094481945037,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322937011719,0.7271587252616882,0.142193466424942,0.1361924260854721,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.7580141425132751,0.1621416360139846,0.7371470332145691,288.13006591796875,287.95001220703125,287.9499206542969,286.6492614746094,287.9522399902344,297.2201538085937,288.1208801269531,1.0,0.294070839881897,1.0,1.0,0.0,1.0,-1.472136378288269,1.4721345901489258,1.7899113800012856e-06,1.1288418769836426,0.0,0.0,0.0,49.12254333496094,25.0,-193.97352600097656,-0.0,304.99932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164307832717896,0.1292523145675659,0.117753691971302,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7483893036842346,0.1491726040840149,0.1425953507423401,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151413559913635,0.1286324113607406,0.0910790413618087,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.736810564994812,0.1418278813362121,0.1356886178255081,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678079605102539,0.1610604375600814,0.7315171360969543,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891757488250732,1.0,1.0,0.0,1.0,-1.462585210800171,1.4625834226608276,1.7685064221950595e-06,1.1211689710617063,0.0,0.0,0.0,45.93032455444336,25.0,-167.0025634765625,-0.0,292.7351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333557128906,0.7245202660560608,0.1285575330257415,0.1169972345232963,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0325927734375,0.7580389976501465,0.1489519476890564,0.1422544866800308,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03338623046875,0.7236359119415283,0.1281623244285583,0.0906407609581947,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0328369140625,0.7458651065826416,0.1415339410305023,0.1352782100439071,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0322265625,0.7769346833229065,0.1600705832242965,0.7264050245285034,288.0310363769531,288.04998779296875,287.8868713378906,286.5901184082031,287.8893737792969,297.200927734375,288.0233154296875,1.0,0.28505340218544,1.0,1.0,0.0,1.0,-1.454110860824585,1.4541091918945312,1.7496435020802892e-06,1.1143488883972168,0.0,0.0,0.0,43.27558135986328,25.0,-147.3876190185547,-0.0,282.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319440245628357,0.1279423683881759,0.1163287684321403,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673527002334595,0.1487904638051986,0.1419896334409713,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314524054527283,0.1277805417776107,0.0902808904647827,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545897364616394,0.1412998884916305,0.1349443793296814,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855517268180847,0.1591624915599823,0.721750020980835,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814269065856933,1.0,1.0,0.0,1.0,-1.4465683698654177,1.4465665817260742,1.7329570027868613e-06,1.1082701683044434,0.0,0.0,0.0,41.01292419433594,25.0,-133.16847229003906,-0.0,273.5775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389628887176514,0.1273989677429199,0.1157400906085968,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7763267755508423,0.1486794054508209,0.141788899898529,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388772368431091,0.1274708062410354,0.0899865552783012,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630293965339661,0.1411170810461044,0.1346753984689712,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936787605285645,0.1583278477191925,0.7175018191337585,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1880798339844,287.9389343261719,1.0,0.2782416939735412,1.0,1.0,0.0,1.0,-1.439843773841858,1.4398419857025146,1.7181592966153405e-06,1.1028419733047483,0.0,0.0,0.0,39.06354141235352,25.0,-123.05767822265624,-0.0,265.9344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456478476524353,0.1269168406724929,0.1152204200625419,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7848867774009705,0.148609772324562,0.1416412740945816,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459830641746521,0.1272147446870803,0.0897431969642639,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711299657821655,0.140976533293724,0.134460300207138,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012738823890686,0.1575564295053482,0.7136061191558838,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1835021972656,287.8995056152344,1.0,0.2754353582859039,1.0,1.0,0.0,1.0,-1.4338150024414062,1.4338133335113523,1.7049551388481632e-06,1.0979673862457275,0.0,0.0,0.0,37.3779525756836,25.0,-115.9372329711914,-0.0,259.29071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.7519960403442383,0.1264863908290863,0.1147596091032028,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.7929568886756897,0.1485740691423416,0.1415378004312515,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8697204589844,0.7527592778205872,0.1269985139369964,0.0895387530326843,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8692321777344,0.7788194417953491,0.1408707499504089,0.1342901587486267,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8082635998725891,0.1568378210067749,0.7100116610527039,287.86773681640625,288.25,287.7505798339844,286.4627380371094,287.7533569335937,297.1798400878906,287.86114501953125,1.0,0.272957444190979,1.0,1.0,0.0,1.0,-1.4283723831176758,1.428370714187622,1.6930840729401098e-06,1.09355890750885,0.0,0.0,0.0,35.918357849121094,25.0,-111.00052642822266,-0.0,253.48892211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579954266548157,0.1260981112718582,0.1143472492694854,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.800500214099884,0.1485651582479477,0.1414698362350464,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591844797134399,0.1268107295036316,0.0893630385398864,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.7860550284385681,0.140792578458786,0.1341563165187835,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144453763961792,0.1561635583639145,0.7066652774810791,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8234558105469,1.0,0.2707584500312805,1.0,1.0,0.0,1.0,-1.4234063625335691,1.4234046936035156,1.6822931456772494e-06,1.0895293951034546,0.0,0.0,0.0,34.649864196777344,25.0,-107.59441375732422,-0.0,248.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947082519531,0.7635882496833801,0.1257464438676834,0.1139772534370422,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939758300781,0.8074387311935425,0.1485789865255355,0.1414323449134826,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.794677734375,0.7651920318603516,0.1266452968120575,0.0892104357481002,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.794189453125,0.7927646636962891,0.1407379060983657,0.1340536922216415,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79376220703125,0.8199103474617004,0.1555318981409073,0.703548014163971,287.7927551269531,288.3500061035156,287.67926025390625,286.3962097167969,287.68212890625,297.1745300292969,287.7862854003906,1.0,0.2688117027282715,1.0,1.0,0.0,1.0,-1.4188683032989502,1.4188666343688965,1.6724644638088648e-06,1.085840106010437,0.0,0.0,0.0,33.55137252807617,25.0,-105.3405990600586,-0.0,243.89634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687858939170837,0.1254240125417709,0.1136411279439926,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136081695556641,0.148610308766365,0.1414186358451843,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7707877159118652,0.1264954060316085,0.0890744477510452,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989670038223267,0.1407014280557632,0.1339755356311798,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8248211741447449,0.1549372971057891,0.7006316781044006,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1725769042969,287.7494201660156,1.0,0.2670761942863464,1.0,1.0,0.0,1.0,-1.4146898984909058,1.414688229560852,1.663441594246251e-06,1.0824365615844729,0.0,0.0,0.0,32.59357833862305,25.0,-103.8217315673828,-0.0,239.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7211608886719,0.7735444903373718,0.1251271814107895,0.1133348047733306,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72039794921875,0.8190721869468689,0.1486564725637436,0.1414254158735275,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210998535156,0.7759230732917786,0.1263580620288849,0.0889521539211273,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206115722656,0.8046249151229858,0.1406804472208023,0.1339185386896133,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7202453613281,0.829219400882721,0.1543763577938079,0.6978998780250549,287.7192077636719,288.45001220703125,287.6070861816406,286.32891845703125,287.6099853515625,297.1709289550781,287.7127990722656,1.0,0.2655327618122101,1.0,1.0,0.0,1.0,-1.4108355045318604,1.4108338356018066,1.6551406361031695e-06,1.0792906284332275,0.0,0.0,0.0,31.762147903442383,25.0,-102.8219985961914,-0.0,236.3901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7778899669647217,0.1248513087630271,0.1130524426698684,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.82399582862854,0.1487138420343399,0.1414480358362198,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.780623197555542,0.1262297630310058,0.08883997797966,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8097097873687744,0.1406712681055069,0.1338779628276825,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331782221794128,0.1538429707288742,0.695320725440979,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641488313674927,1.0,1.0,0.0,1.0,-1.4072438478469849,1.4072421789169312,1.6474243693664905e-06,1.0763533115386963,0.0,0.0,0.0,31.035493850708008,25.0,-102.09658813476562,-0.0,233.2356109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483764648437,0.7817981839179993,0.1245971769094467,0.1127930879592895,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476135253906,0.8284274339675903,0.1487807482481002,0.1414844393730163,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483154296875,0.7848591804504395,0.1261091828346252,0.0887365341186523,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478271484375,0.814145028591156,0.1406722068786621,0.1338517367839813,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474609375,0.8366948962211609,0.1533344238996505,0.6928796172142029,287.6464538574219,288.54998779296875,287.5350036621094,286.2617492675781,287.5378723144531,297.1678161621094,287.6400756835937,1.0,0.2629113793373108,1.0,1.0,0.0,1.0,-1.4038898944854736,1.40388822555542,1.6402350411226507e-06,1.0736050605773926,0.0,0.0,0.0,30.40425682067871,25.0,-101.5277099609375,-0.0,230.41653442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853146195411682,0.1243613958358764,0.1125542670488357,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324486613273621,0.1488547474145889,0.1415313631296157,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886749505996704,0.1259945929050445,0.0886398926377296,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180702328681946,0.1406807750463485,0.1338365525007248,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398211002349854,0.1528458148241043,0.690549910068512,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617950737476349,1.0,1.0,0.0,1.0,-1.4007283449172974,1.4007266759872437,1.6334722658939429e-06,1.0710097551345823,0.0,0.0,0.0,29.85188865661621,25.0,-100.9735336303711,-0.0,227.8724060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884259819984436,0.1241415068507194,0.1123339459300041,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8360657691955566,0.1489347666501999,0.1415874660015106,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920587658882141,0.1258854866027832,0.08854940533638,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215320706367493,0.1406959295272827,0.1338310688734054,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425483107566833,0.1523752063512802,0.688321053981781,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650695800781,287.56817626953125,1.0,0.2607904374599457,1.0,1.0,0.0,1.0,-1.3977402448654177,1.3977385759353638,1.627093183742545e-06,1.0685523748397827,0.0,0.0,0.0,29.371950149536133,25.0,-100.36610412597656,-0.0,225.5779266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911726236343384,0.1239340901374816,0.1121281236410141,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393287062644958,0.1490193605422973,0.1416506916284561,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950570583343506,0.1257810741662979,0.088464044034481,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8246067762374878,0.1407161802053451,0.1338332146406173,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449184894561768,0.1519192308187484,0.6861741542816162,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598786950111389,1.0,1.0,0.0138635961338877,1.0,-1.3948917388916016,1.3948838710784912,7.801252650097013e-06,1.0661998987197876,0.0,0.0,0.0,28.9524154663086,25.0,-99.6131362915039,-0.0,223.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.505615234375,0.7935622930526733,0.1237378269433975,0.1119350865483284,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048522949219,0.8422467112541199,0.1491078585386276,0.1417200714349746,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50555419921875,0.7976807355880737,0.1256813406944275,0.0883835554122924,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50506591796875,0.8273210525512695,0.1407408863306045,0.1338420361280441,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047607421875,0.8469382524490356,0.1514763832092285,0.6841005086898804,287.5037536621094,288.75,287.3948974609375,286.13116455078125,287.3978576660156,297.1628723144531,287.49755859375,1.0,0.2590510547161102,1.0,1.0,0.0277271922677755,1.0,-1.3921678066253662,1.392131209373474,3.6599991290131584e-05,1.0639241933822632,0.0,0.0,0.0,28.58741569519043,25.0,-98.62230682373048,-0.0,221.5852508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956427931785583,0.1235512942075729,0.1117527708411216,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448657393455505,0.1491996496915817,0.1417944431304931,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999812960624695,0.12558613717556,0.0883074477314949,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297308087348938,0.1407694071531295,0.1338563561439514,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486528992652893,0.1510446518659591,0.682087779045105,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582932710647583,1.0,1.0,0.0415907874703407,1.0,-1.3895478248596191,1.3893976211547852,0.0001501780207036,1.0616470575332642,0.0,0.0,0.0,28.26749610900879,25.0,-97.18111419677734,-0.0,219.83384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373474121094,0.7974256873130798,0.1233746409416198,0.1115809231996536,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43658447265625,0.8471930027008057,0.1492948681116104,0.141873612999916,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372863769531,0.8019714951515198,0.125496044754982,0.088235892355442,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4367980957031,0.8318507075309753,0.1408019065856933,0.1338759660720825,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4365539550781,0.8500708341598511,0.1506237685680389,0.6801328659057617,287.4355773925781,288.8500061035156,287.3287658691406,286.0694274902344,287.3348693847656,297.1610717773437,287.4297180175781,1.0,0.2576000988483429,1.0,1.0,0.055454384535551,1.0,-1.3870272636413574,1.3864885568618774,0.0005387653945945,1.059175729751587,0.0,0.0,0.0,27.988767623901367,25.0,-94.78658294677734,-0.0,218.22293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056396484375,0.7989616394042969,0.1232087463140487,0.1114192754030227,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8492746949195862,0.1493944972753524,0.1419575959444046,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.8037038445472717,0.1254123747348785,0.0881691873073577,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.8337298035621643,0.1408393383026123,0.133900910615921,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8512395620346069,0.1502137333154678,0.6782312393188477,287.40399169921875,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,297.1603088378906,287.3986511230469,1.0,0.2569610774517059,1.0,1.0,0.0693179816007614,1.0,-1.3846009969711304,1.382912516593933,0.001688522985205,1.056022047996521,0.0,0.0,0.0,27.7436752319336,25.0,-89.9270248413086,-0.0,216.7309417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.8002573251724243,0.123058021068573,0.1112699508666992,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790588378906,0.851111650466919,0.1495021879673004,0.1420482397079467,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795166015625,0.8051847219467163,0.1253389865159988,0.0881088823080062,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37921142578125,0.835372269153595,0.1408851593732834,0.1339329481124878,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790588378906,0.8521615266799927,0.1498179137706756,0.6763896346092224,287.37847900390625,288.95001220703125,287.2665100097656,286.01123046875,287.3247985839844,297.15966796875,287.37567138671875,1.0,0.2563709020614624,1.0,1.0,0.0938197001814842,1.0,-1.3822858333587646,1.3735488653182983,0.0087368842214345,1.047085165977478,0.0,0.0,0.0,27.52924156188965,25.0,-71.31210327148438,-0.0,215.3491973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8014070391654968,0.1229485645890235,0.1111442595720291,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8527858853340149,0.1496396511793136,0.1421554088592529,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8064998388290405,0.1252973526716232,0.0880623161792755,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368582725524902,0.1409600228071212,0.1339814364910125,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8529210686683655,0.1494580209255218,0.6746537685394287,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.44219970703125,297.1593017578125,287.3868408203125,1.0,0.2558248341083526,1.0,1.0,0.1183214262127876,1.0,-1.3801817893981934,1.3495851755142212,0.0305966362357139,1.0235652923583984,0.0,0.0,0.0,27.336294174194336,25.0,-5.878488540649414,-0.0,214.0807037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44146728515625,0.8029069304466248,0.1229515299201011,0.1110834330320358,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.8547642230987549,0.1498673856258392,0.1423153579235077,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4416809082031,0.8081103563308716,0.1253463923931121,0.088055670261383,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4430236816406,0.8386313319206238,0.1411212384700775,0.1340806931257248,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.853986918926239,0.1491956710815429,0.6731979250907898,287.44647216796875,289.04998779296875,287.2091064453125,285.9574279785156,287.6822509765625,297.1597595214844,287.4654235839844,1.0,0.255329430103302,1.0,1.0,0.1428231447935104,1.0,-1.3786633014678955,1.3102045059204102,0.0684587955474853,0.9845632314682008,0.0,0.0,0.0,27.130800247192383,25.0,122.44432830810548,-0.0,212.9833221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
