time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8057858347892761,0.1231565773487091,0.1111610978841781,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8580476641654968,0.1502653360366821,0.1425949931144714,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8109682202339172,0.1255630403757095,0.0881367474794387,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8416376113891602,0.1414446681737899,0.1342939734458923,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8563570380210876,0.1491133719682693,0.6723475456237793,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.9068603515625,297.1617431640625,287.6012268066406,1.0,0.2549106478691101,1.0,1.0,0.1673248708248138,1.0,-1.3784226179122925,1.2769088745117188,0.1015136465430259,0.9513545036315918,0.0,0.0,0.0,26.848966598510746,25.0,246.9759826660156,-0.0,212.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.810575008392334,0.123571015894413,0.1114262193441391,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.8633020520210266,0.1508497148752212,0.1430443078279495,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.8156006932258606,0.1259610205888748,0.0883404612541198,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70098876953125,0.846504807472229,0.1419460326433181,0.1346688270568847,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016906738281,0.8606901168823242,0.1492305994033813,0.6723537445068359,287.70526123046875,289.1499938964844,287.157470703125,285.90887451171875,288.0392150878906,297.1653747558594,287.7260131835937,1.0,0.2546004951000213,1.0,1.0,0.1918265968561172,1.0,-1.3799806833267212,1.2569782733917236,0.1230023801326751,0.9311116933822632,0.0,0.0,0.0,26.459697723388672,25.0,288.71356201171875,-0.0,211.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.8166614770889282,0.1241267845034599,0.1118426844477653,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.8701518177986145,0.1515730023384094,0.1436416208744049,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.8215325474739075,0.1264915019273758,0.088649533689022,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.8528868556022644,0.1425800919532776,0.1351848989725113,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8666102290153503,0.1495009064674377,0.6731236577033997,287.8253173828125,289.25,287.13409423828125,285.8868408203125,288.2010498046875,297.1700439453125,287.8482360839844,1.0,0.2544105350971222,1.0,1.0,0.2170573770999908,1.0,-1.3831108808517456,1.234317421913147,0.1487935036420822,0.907845377922058,0.0,0.0,0.0,26.003677368164062,25.0,321.04052734375,-0.0,211.8848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95611572265625,0.8237718939781189,0.1248142123222351,0.1123776510357856,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9596252441406,0.8783889412879944,0.1524312794208526,0.1443645358085632,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9564819335937,0.8285495042800903,0.1271494179964065,0.0890465602278709,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9586181640625,0.8606110215187073,0.1433427631855011,0.1358207017183303,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9593811035156,0.8739134669303894,0.1499203890562057,0.6745530962944031,287.9638671875,289.25,287.112548828125,285.8664245605469,288.392822265625,297.17559814453125,287.99053955078125,1.0,0.2543471753597259,1.0,1.0,0.2422881573438644,1.0,-1.3875752687454224,1.2090082168579102,0.1785671412944793,0.8816782236099243,0.0,0.0,0.0,25.507732391357425,25.0,364.7026672363281,-0.0,212.33995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.832143247127533,0.1256455928087234,0.1130331680178642,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.8882180452346802,0.1534365564584732,0.1452173441648483,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8368974924087524,0.1279457807540893,0.0895339772105217,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8699111342430115,0.1442452222108841,0.1365800499916076,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8828133344650269,0.1505012065172195,0.676662266254425,288.1244812011719,289.3500061035156,287.0928955078125,285.8477783203125,288.6134948730469,297.1820983886719,288.1551208496094,1.0,0.254418671131134,1.0,1.0,0.267518937587738,1.0,-1.393412947654724,1.1811108589172363,0.2123020887374878,0.8526593446731567,0.0,0.0,0.0,24.97184181213379,25.0,417.0093078613281,-0.0,213.21177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986145019531,0.8422747254371643,0.1266381293535232,0.1138230264186859,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.9000290632247925,0.154605284333229,0.146214097738266,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8470659255981445,0.128895878791809,0.0901214033365249,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018798828125,0.8812198042869568,0.1453029662370681,0.1374761015176773,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.8937197923660278,0.1512609869241714,0.6795212030410767,288.30865478515625,289.3500061035156,287.0753173828125,285.8309631347656,288.8612365722656,297.18963623046875,288.34332275390625,1.0,0.2546383142471313,1.0,1.0,0.2927497029304504,1.0,-1.4007688760757446,1.1509056091308594,0.2498632669448852,0.8210371136665344,0.0,0.0,0.0,24.388612747192383,25.0,475.4212646484375,-0.0,214.5440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8548640012741089,0.1278083175420761,0.1147612854838371,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.91504168510437,0.1559528261423111,0.1473686844110489,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8597274422645569,0.1300139874219894,0.0908183157444,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8950821757316589,0.1465305238962173,0.1385219097137451,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.907268762588501,0.1522170007228851,0.6832020878791809,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1326599121094,297.1982727050781,288.5552673339844,1.0,0.2550199925899505,1.0,1.0,0.3179804682731628,1.0,-1.4097900390625,1.118853211402893,0.2909368574619293,0.7872399687767029,0.0,0.0,0.0,23.75005340576172,25.0,537.02197265625,-0.0,216.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.8709809184074402,0.1291672736406326,0.1158617734909057,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.9350453019142152,0.1574907004833221,0.1486949026584625,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.8759092688560486,0.1313104629516601,0.0916341245174408,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298583984375,0.9128361344337464,0.1479388028383255,0.1397305428981781,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7307434082031,0.9259198307991028,0.1533841341733932,0.6877822279930115,288.73712158203125,289.45001220703125,287.04669189453125,285.8033142089844,289.33270263671875,297.2080993652344,288.77294921875,1.0,0.2555819749832153,1.0,1.0,0.334263801574707,1.0,-1.4206295013427734,1.0993835926055908,0.3212459683418274,0.7656213045120239,0.0,0.0,0.0,23.043643951416016,25.0,561.8207397460938,-0.0,218.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8912570476531982,0.1306746006011963,0.1171132996678352,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93292236328125,0.958598017692566,0.1591877937316894,0.1501854956150055,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287414550781,0.8961865901947021,0.1327542215585708,0.0925630033016204,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9366430044174194,0.1494985073804855,0.141095221042633,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9323425292969,0.9491974115371704,0.1547373384237289,0.6932478547096252,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,289.5262451171875,297.2187194824219,288.9727783203125,1.0,0.2563356161117553,1.0,1.0,0.3505471646785736,1.0,-1.4332340955734253,1.081034541130066,0.3521995544433594,0.7447730898857117,0.0,0.0,0.0,22.286022186279297,25.0,560.180419921875,-0.0,221.7841186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.9168409705162048,0.1323022842407226,0.1184806898236274,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1341247558594,0.9831263422966005,0.16102135181427,0.1518113762140274,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12994384765625,0.9223150610923768,0.1343225389719009,0.0935835912823677,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1327514648437,0.9639268517494202,0.1511878222227096,0.1425884515047073,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335144042969,0.974568009376526,0.156257227063179,0.6994873285293579,289.1395568847656,289.54998779296875,287.02764892578125,285.7843322753906,289.72576904296875,297.2298889160156,289.17413330078125,1.0,0.2572836577892303,1.0,1.0,0.3668304979801178,1.0,-1.4473339319229126,1.062864899635315,0.3844690024852752,0.7238051295280457,0.0,0.0,0.0,21.5044174194336,25.0,561.7863159179688,-0.0,225.3531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.9255343675613404,0.1340352594852447,0.1199825853109359,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367614746094,0.976133108139038,0.1632081717252731,0.1464877128601074,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.9308868646621704,0.1359990537166595,0.0947112813591957,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.9713695049285888,0.1529905647039413,0.1442314833402633,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370056152344,0.981065571308136,0.1579206585884094,0.7065872550010681,289.3429260253906,289.6499938964844,287.0220031738281,285.7783508300781,289.9260559082031,297.24224853515625,289.3773193359375,1.0,0.2581650912761688,1.0,1.0,0.383113831281662,1.0,-1.4543572664260864,1.0394690036773682,0.4148882329463959,0.6991682052612305,0.0,0.0,0.0,21.460588455200195,43.0,563.65576171875,-0.0,228.030502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370788574219,0.9255483150482178,0.1358962655067443,0.1215992048382759,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.540771484375,0.9804118871688844,0.1657979488372802,0.1506177335977554,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.53741455078125,0.9306832551956176,0.1378049403429031,0.0959297269582748,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401916503906,0.9710124731063844,0.1549281924962997,0.1460024118423462,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9803946614265442,0.159746766090393,0.7144232988357544,289.546875,289.6499938964844,287.01910400390625,285.77490234375,290.1329345703125,297.2569885253906,289.581787109375,1.0,0.2621369063854217,1.0,1.0,0.3993971645832062,1.0,-1.474478006362915,1.0243054628372192,0.450172483921051,0.6797357201576233,0.0,0.0,0.0,21.99197578430176,43.0,568.08447265625,-0.0,237.391830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317199707031,0.8996015191078186,0.1378667056560516,0.1233772113919258,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.967696726322174,0.1679770648479461,0.1582989543676376,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320251464844,0.9038214683532716,0.1397199183702469,0.0972737297415733,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342529296875,0.9447034597396852,0.1569808721542358,0.1479485630989074,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347717285156,0.9552170038223268,0.1617133170366287,0.7232109308242798,289.73956298828125,289.75,287.0190734863281,285.7740173339844,290.1993408203125,297.2695617675781,289.7645874023437,1.0,0.2677769064903259,1.0,1.0,0.4017615616321563,1.0,-1.4973585605621338,1.033028483390808,0.4643300473690033,0.6843369007110596,0.0,0.0,0.0,23.82748413085937,61.0,516.56787109375,-0.0,252.03396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86346435546875,0.8654299378395081,0.139846459031105,0.1252471506595611,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.865966796875,0.9273821711540222,0.170101597905159,0.160409078001976,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636474609375,0.8692115545272827,0.1416598558425903,0.0986938402056694,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651428222656,0.9042107462882996,0.1590674370527267,0.1500046700239181,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8655090332031,0.9139135479927064,0.1637324690818786,0.7326201796531677,289.8688659667969,289.75,287.02203369140625,285.7758483886719,290.2413024902344,297.2809753417969,289.8873291015625,1.0,0.2747394740581512,1.0,1.0,0.4041259586811065,1.0,-1.520585060119629,1.043555498123169,0.4770295619964599,0.689728856086731,0.0,0.0,0.0,26.73013496398925,61.0,428.012939453125,-0.0,269.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294775485992432,0.1417736560106277,0.1271405518054962,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720153808594,0.8836538195610046,0.1722354292869568,0.1625689566135406,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700622558594,0.8327481150627136,0.1435692757368087,0.1001463532447815,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713439941406,0.8640585541725159,0.1611333042383194,0.1521137207746505,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723093867301941,0.1657428741455078,0.7423489689826965,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.990234375,1.0,0.2826999127864837,1.0,1.0,0.4064903557300567,1.0,-1.5414059162139893,1.0524057149887085,0.4890001118183136,0.6943449378013611,0.0,0.0,0.0,30.86939811706543,79.0,357.52117919921875,-0.0,289.12554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0627136230469,0.7972379326820374,0.1436406522989273,0.1290169060230255,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06451416015625,0.8481960892677307,0.1743606775999069,0.1647631973028183,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628356933594,0.8006404638290405,0.1454390585422516,0.101600207388401,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639343261719,0.8307322263717651,0.1631683111190796,0.1542333960533142,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0641784667969,0.8379468321800232,0.1677287369966507,0.7521691918373108,290.0666198730469,289.8500061035156,287.0373840332031,285.7880554199219,290.330322265625,297.3017883300781,290.080322265625,1.0,0.2915244996547699,1.0,1.0,0.4088547229766845,1.0,-1.5623723268508911,1.0612573623657229,0.5011150240898132,0.6989265084266663,0.0,0.0,0.0,35.882286071777344,79.0,303.5402526855469,-0.0,312.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681875228881836,0.1454444229602813,0.1308668851852417,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194802403450012,0.1764666438102722,0.1669746190309524,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713752388954163,0.1472658067941665,0.1030479148030281,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019843697547913,0.1651677638292312,0.1563523858785629,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093711137771606,0.1696806699037552,0.7620040774345398,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.37725830078125,297.31103515625,290.1607971191406,1.0,0.3010278046131134,1.0,1.0,0.4112191200256347,1.0,-1.5833375453948977,1.0700217485427856,0.5133157968521118,0.7034142017364502,0.0,0.0,0.0,41.67819595336914,67.0,262.6270751953125,-0.0,337.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115783691406,0.7573519945144653,0.1471857130527496,0.1325680166482925,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125549316406,0.8081081509590149,0.1785456389188766,0.1690671592950821,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2116394042969,0.7604342699050903,0.1490475535392761,0.1043930128216743,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.7901833057403564,0.167128175497055,0.1583389192819595,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123718261719,0.7973846793174744,0.1715910583734512,0.7712094783782959,290.21368408203125,289.95001220703125,287.0650634765625,285.8114318847656,290.3643493652344,297.31951904296875,290.22027587890625,1.0,0.3066691160202026,1.0,1.0,0.4075623154640198,1.0,-1.6029454469680786,1.0880789756774902,0.5148664712905884,0.7174627184867859,0.0,0.0,0.0,44.98248291015625,67.0,204.52850341796875,-0.0,356.8050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7546183466911316,0.1488356739282608,0.1341412812471389,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050493001937866,0.180565744638443,0.1710566133260727,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7577141523361206,0.1507588177919387,0.105651706457138,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871720194816589,0.1690230369567871,0.1602135002613067,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941758632659912,0.1734279543161392,0.7798610925674438,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3422241210937,297.3269348144531,290.24835205078125,1.0,0.3106732070446014,1.0,1.0,0.4039054811000824,1.0,-1.6213726997375488,1.1062217950820925,0.5151509046554565,0.7318223714828491,0.0,0.0,0.0,46.64583969116211,55.0,140.75772094726562,-0.0,370.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26104736328125,0.7566306591033936,0.1503812074661255,0.1355808526277542,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26129150390625,0.807356059551239,0.1825079023838043,0.1729337722063064,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2610778808594,0.7598339915275574,0.1523850262165069,0.1068209707736969,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.7894489169120789,0.1708365827798843,0.1619712263345718,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.7962992191314697,0.1751693040132522,0.7879086136817932,290.2615966796875,290.04998779296875,287.0995178222656,285.84063720703125,290.3203125,297.3330383300781,290.26336669921875,1.0,0.3132390677928924,1.0,1.0,0.400248646736145,1.0,-1.638532042503357,1.1236902475357056,0.5148417949676514,0.7457637786865234,0.0,0.0,0.0,47.13857650756836,55.0,91.13314056396484,-0.0,381.5045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7626264095306396,0.1518305093050003,0.1368944346904754,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.8138792514801025,0.1843720972537994,0.1746992915868759,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7660157084465027,0.1539296060800552,0.1079039946198463,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7961080074310303,0.1725704669952392,0.163614884018898,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8028143048286438,0.1768113374710083,0.7953395843505859,290.2687683105469,290.1499938964844,287.1187744140625,285.85699462890625,290.298583984375,297.3379821777344,290.269287109375,1.0,0.3145946860313415,1.0,1.0,0.39659184217453,1.0,-1.6544256210327148,1.1404759883880615,0.5139496326446533,0.7592783570289612,0.0,0.0,0.0,46.64223861694336,43.0,53.22881317138672,-0.0,388.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7725997567176819,0.1531917154788971,0.1380936652421951,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.8240906000137329,0.1861604303121566,0.1763589978218078,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7762373685836792,0.1553974151611328,0.1089071929454803,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.8069372773170471,0.1742279231548309,0.1651516407728195,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.8132469058036804,0.1783521771430969,0.8021641373634338,290.26861572265625,290.1499938964844,287.13934326171875,285.8744201660156,290.2771301269531,297.3418273925781,290.2682189941406,1.0,0.314911812543869,1.0,1.0,0.3929350078105926,1.0,-1.669102668762207,1.1566001176834106,0.5125025510787964,0.7723778486251831,0.0,0.0,0.0,45.29735565185547,43.0,24.62839698791504,-0.0,393.0075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655639648437,0.7869189381599426,0.1544768661260604,0.1391933560371399,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655639648437,0.8382859230041504,0.1878791749477386,0.177922785282135,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655639648437,0.7908342480659485,0.1567971408367157,0.1098397299647331,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655639648437,0.8212757706642151,0.17581607401371,0.1665923297405243,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655639648437,0.8271085023880005,0.1797948330640792,0.8084134459495544,290.2655334472656,290.25,287.1611328125,285.8929138183594,290.2708740234375,297.3446960449219,290.2655334472656,1.0,0.3143571615219116,1.0,1.0,0.3907586336135864,1.0,-1.6826542615890503,1.1694611310958862,0.5131930708885193,0.7824501991271973,0.0,0.0,0.0,43.24620819091797,31.0,10.09919548034668,-0.0,394.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8064340353012085,0.1557071059942245,0.1402116864919662,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8579981923103333,0.1895429939031601,0.1794039458036422,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8105022311210632,0.1581455022096634,0.1107130348682403,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8400012850761414,0.1773498803377151,0.167950838804245,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8457888960838318,0.1811507046222686,0.8141343593597412,290.26544189453125,290.25,287.1841125488281,285.9123840332031,290.2671813964844,297.34674072265625,290.2654724121094,1.0,0.3130578696727752,1.0,1.0,0.3885822892189026,1.0,-1.695204496383667,1.1815558671951294,0.5136486887931824,0.7919591069221497,0.0,0.0,0.0,40.59244537353516,31.0,4.220611572265625,-0.0,394.0547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.830884575843811,0.1568980813026428,0.1411702781915664,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858253955841064,0.191163882613182,0.1808203160762787,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.834969699382782,0.1594558656215667,0.1115414574742317,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662183284759521,0.17884162068367,0.1692452430725097,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721737265586853,0.1824309825897216,0.8194043040275574,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2638854980469,297.3481140136719,290.2646484375,1.0,0.3111389279365539,1.0,1.0,0.3864059150218963,1.0,-1.7069331407546997,1.193174123764038,0.5137589573860168,0.8011583089828491,0.0,0.0,0.0,37.43457412719727,25.0,0.2919115722179413,-0.0,391.4850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26348876953125,0.8590292930603027,0.1580560207366943,0.1421043425798416,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2634582519531,0.9197413325309752,0.1927479952573776,0.1822072714567184,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2634582519531,0.8636922240257263,0.1607343852519989,0.1123516261577606,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2634582519531,0.8978282809257507,0.1802968978881836,0.1705108433961868,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2634582519531,0.9037303924560548,0.1836403608322143,0.824384868144989,290.263427734375,290.3500061035156,287.2334289550781,285.95416259765625,290.2610778808594,297.3489685058594,290.2632751464844,1.0,0.3095546662807464,1.0,1.0,0.3842295408248901,1.0,-1.7181925773620603,1.204537272453308,0.5136552453041077,0.8101912140846252,0.0,0.0,0.0,34.49135971069336,25.0,-2.185154676437378,-0.0,389.2336730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.8961346745491028,0.1591854691505432,0.1430138796567917,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26190185546875,0.9641830325126648,0.1943005323410034,0.1835651695728302,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.9013949632644652,0.1619860082864761,0.1131436824798584,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26190185546875,0.9412112236022948,0.1817204058170318,0.1717474162578582,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26190185546875,0.9474422335624696,0.1847839951515197,0.8290743827819824,290.2618713378906,290.45001220703125,287.2596740722656,285.9763488769531,290.25885009765625,297.3493347167969,290.26171875,1.0,0.3079263865947723,1.0,1.0,0.3820531964302063,1.0,-1.728981852531433,1.2156411409378052,0.5133407115936279,0.8190624713897705,0.0,0.0,0.0,31.614791870117188,25.0,-3.568716049194336,-0.0,386.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.931982159614563,0.1602912992238998,0.1439380198717117,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26885986328125,0.9928455352783204,0.1958417445421219,0.1833040416240692,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.9383748173713684,0.1632149964570999,0.1139481887221336,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.976768970489502,0.1831162273883819,0.1729961931705474,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.9814060926437378,0.185867041349411,0.8336714506149292,290.26934814453125,290.45001220703125,287.2868957519531,285.99932861328125,290.3072204589844,297.34930419921875,290.27294921875,1.0,0.3070564270019531,1.0,1.0,0.384956806898117,1.0,-1.7369567155838013,1.215598702430725,0.5213580131530762,0.8176990747451782,0.0,0.0,0.0,29.701982498168945,25.0,20.2116756439209,-0.0,385.9055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9343700408935548,0.1613862514495849,0.1449225693941116,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.9703044295310974,0.1980645954608917,0.1694332510232925,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980041503906,0.9409682154655457,0.1644277870655059,0.114798218011856,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9789353609085084,0.1844968050718307,0.1743015348911285,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.9829574227333068,0.1869050711393356,0.8383955955505371,290.2991638183594,290.54998779296875,287.3150634765625,286.0231018066406,290.3569641113281,297.35125732421875,290.3031311035156,1.0,0.3059433996677398,1.0,1.0,0.3878604471683502,1.0,-1.7304011583328247,1.2063300609588623,0.5240710973739624,0.8062527179718018,0.0,0.0,0.0,29.46483421325684,43.0,50.24759292602539,-0.0,381.3600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323669433594,0.9335620999336244,0.1625586897134781,0.1459466218948364,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33270263671875,0.9648034572601318,0.2008410394191742,0.1681022495031356,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324279785156,0.9403690695762634,0.1657110750675201,0.1156745478510856,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328552246094,0.9784611463546752,0.1859353184700012,0.175642654299736,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328857421875,0.981933891773224,0.1879799664020538,0.8431740999221802,290.3338623046875,290.54998779296875,287.3440856933594,286.0475769042969,290.4147644042969,297.3560791015625,290.3396301269531,1.0,0.307986855506897,1.0,1.0,0.390764057636261,1.0,-1.7385783195495603,1.2052929401397705,0.53328537940979,0.8067757487297058,0.0,0.0,0.0,29.908321380615234,43.0,76.21820068359375,-0.0,387.2383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756103515625,0.9306198954582214,0.163790225982666,0.1470325142145156,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.976822316646576,0.2032869309186935,0.1774127185344696,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.9376242756843568,0.1670449525117874,0.1165936142206192,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.9761760830879213,0.1874202936887741,0.177031472325325,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.9791156053543092,0.1890860795974731,0.8480986952781677,290.3774108886719,290.6499938964844,287.3739624023437,286.0726928710937,290.4767150878906,297.3607788085937,290.3841857910156,1.0,0.3120044469833374,1.0,1.0,0.3936676681041717,1.0,-1.759713888168335,1.2128891944885254,0.5468246340751648,0.8098039627075195,0.0,0.0,0.0,30.671817779541016,61.0,100.14916229248048,-0.0,401.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42559814453125,0.9248744249343872,0.1650910973548889,0.1481852382421493,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4266357421875,0.9942716956138612,0.2048812061548233,0.193545788526535,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.93202942609787,0.1684388071298599,0.1175583153963089,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42626953125,0.9714006185531616,0.1889622658491134,0.1784782409667968,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263000488281,0.9738089442253112,0.1902359277009964,0.8532353639602661,290.4276428222656,290.6499938964844,287.40460205078125,286.0984191894531,290.54132080078125,297.3620910644531,290.43524169921875,1.0,0.3178904056549072,1.0,1.0,0.3965713083744049,1.0,-1.7914941310882568,1.2270199060440063,0.5644741654396057,0.8171564340591431,0.0,0.0,0.0,31.86164283752441,61.0,120.9440460205078,-0.0,423.54144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820556640625,0.8726363778114319,0.1664074659347534,0.1495205014944076,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9428111910820008,0.2061022073030471,0.194972962141037,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.482177734375,0.8786032795906067,0.1698402315378189,0.1186588853597641,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.9143681526184082,0.1905102580785751,0.1801067590713501,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828186035156,0.9163310527801514,0.191377580165863,0.8591728210449219,290.4843139648437,290.75,287.4359741210937,286.1247253417969,290.6120300292969,297.36053466796875,290.4925842285156,1.0,0.3243983685970306,1.0,1.0,0.4008461534976959,1.0,-1.803286075592041,1.2259794473648071,0.5773066282272339,0.8139730095863342,0.0,0.0,0.0,36.474735260009766,79.0,140.1598663330078,-0.0,445.2869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.8355618119239807,0.1677785664796829,0.1509105712175369,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54522705078125,0.8962063193321228,0.2074903547763824,0.1964050680398941,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.8409378528594971,0.1712891161441803,0.119796872138977,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448303222656,0.872858464717865,0.1921049803495407,0.1817848980426788,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448303222656,0.8738740086555481,0.1925540268421173,0.8652857542037964,290.54644775390625,290.75,287.468017578125,286.15155029296875,290.6847229003906,297.36016845703125,290.5552062988281,1.0,0.3317771255970001,1.0,1.0,0.4051210284233093,1.0,-1.8173953294754028,1.2262064218521118,0.5911888480186462,0.8112438321113586,0.0,0.0,0.0,41.70377349853516,79.0,156.8350372314453,-0.0,470.2185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093139648437,0.8056543469429016,0.1692035049200058,0.1523727476596832,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.8615670800209045,0.2090178728103637,0.1979998052120208,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.811221718788147,0.1727845668792724,0.1209858804941177,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.8407152891159058,0.193745881319046,0.1835315376520156,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.8410456776618958,0.1937685906887054,0.8716793060302734,290.6117858886719,290.8500061035156,287.50067138671875,286.1788635253906,290.75750732421875,297.3607177734375,290.6208801269531,1.0,0.3398142755031585,1.0,1.0,0.4093958735466003,1.0,-1.832266926765442,1.2268545627593994,0.6054123044013977,0.8087648749351501,0.0,0.0,0.0,47.6224479675293,67.0,169.52294921875,-0.0,498.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67694091796875,0.7943227887153625,0.1706853508949279,0.1537757068872451,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781921386719,0.849722683429718,0.2106647044420242,0.1996029019355774,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67706298828125,0.8000259399414062,0.1743277758359909,0.1221231892704963,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.8299031853675842,0.1954342275857925,0.1852078586816787,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.829657256603241,0.1950249224901199,0.8777085542678833,290.679443359375,290.8500061035156,287.5339050292969,286.2065734863281,290.8298645019531,297.36199951171875,290.6886901855469,1.0,0.3441034853458404,1.0,1.0,0.4136707186698913,1.0,-1.846496105194092,1.2270612716674805,0.6194347739219666,0.8060025572776794,0.0,0.0,0.0,50.64249038696289,67.0,178.8167724609375,-0.0,517.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
