time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74591064453125,0.7927725315093994,0.1722331047058105,0.1551645547151565,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471923828125,0.84794682264328,0.2124204933643341,0.2012402117252349,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7460632324219,0.7985026240348816,0.1759267151355743,0.1232426539063453,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74676513671875,0.8284085988998413,0.1971781253814697,0.1868596673011779,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467346191406,0.8276002407073975,0.1963327080011367,0.8835998177528381,290.7484436035156,290.95001220703125,287.5676574707031,286.23468017578125,290.9018249511719,297.364013671875,290.7577514648437,1.0,0.3469087779521942,1.0,1.0,0.4179455935955047,1.0,-1.8605315685272217,1.2271195650100708,0.6334119439125061,0.8031060695648193,0.0,0.0,0.0,51.80435943603516,55.0,185.3660430908203,-0.0,530.1259155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8147888183594,0.7975818514823914,0.1738469004631042,0.1565630286931991,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160095214844,0.8525985479354858,0.214273914694786,0.2029227167367935,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8149108886719,0.8033598065376282,0.1775826215744018,0.1243628039956092,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81561279296875,0.8329163193702698,0.1989793181419372,0.1885124593973159,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8155822753906,0.8315393924713135,0.1976953595876693,0.8894813060760498,290.8172302246094,290.95001220703125,287.60186767578125,286.2630920410156,290.96734619140625,297.36669921875,290.8261108398437,1.0,0.348455548286438,1.0,1.0,0.4215461313724518,1.0,-1.8746230602264404,1.2284331321716309,0.6461899280548096,0.8014392852783203,0.0,0.0,0.0,51.64118576049805,55.0,186.8882293701172,-0.0,539.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.8080204129219055,0.1755195409059524,0.1579761356115341,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.8631625175476074,0.21621073782444,0.2046469748020172,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.8136191368103027,0.1792905479669571,0.1254887580871582,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8428763747215271,0.2008336186408996,0.190173715353012,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8408893942832947,0.1991099566221237,0.8953949213027954,290.8836364746094,291.04998779296875,287.636474609375,286.2917785644531,291.0317077636719,297.369873046875,290.89239501953125,1.0,0.3489849865436554,1.0,1.0,0.4251466691493988,1.0,-1.8888380527496336,1.2298803329467771,0.658957839012146,0.7998701333999634,0.0,0.0,0.0,50.37562942504883,43.0,185.7862701416016,-0.0,544.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9473876953125,0.8232744336128235,0.1772466450929641,0.1594053953886032,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94854736328125,0.8801802396774292,0.2182211875915527,0.2064088135957718,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.947509765625,0.8286860585212708,0.1810479313135147,0.1266231387853622,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9481506347656,0.8588672280311584,0.2027386277914047,0.1918475180864334,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9481201171875,0.8561751246452332,0.2005749195814132,0.9013651013374328,290.94970703125,291.04998779296875,287.6714782714844,286.3207092285156,291.09576416015625,297.3735046386719,290.9583435058594,1.0,0.3486953377723694,1.0,1.0,0.4287472069263458,1.0,-1.9032108783721924,1.2313988208770752,0.6718120574951172,0.7983287572860718,0.0,0.0,0.0,48.19929504394531,43.0,184.6888732910156,-0.0,547.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8445544242858887,0.1790253072977066,0.1608537286520004,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9050633311271667,0.2202980369329452,0.2082066386938095,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.8502646684646606,0.1828533411026001,0.1277694106101989,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.882631242275238,0.2046926766633987,0.1935384273529052,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.8791318535804749,0.2020891606807708,0.90741628408432,291.015380859375,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.37744140625,291.0238952636719,1.0,0.3477566838264465,1.0,1.0,0.4323477447032928,1.0,-1.917781949043274,1.233015775680542,0.6847661733627319,0.7968330979347229,0.0,0.0,0.0,45.27846145629883,31.0,183.54933166503903,-0.0,548.6815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8763387799263,0.1808536797761917,0.1623239070177078,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794982910156,0.9445260167121888,0.2224368304014206,0.2100402563810348,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.8826172947883606,0.1847060173749923,0.1289305388927459,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.9182560443878174,0.2066949605941772,0.1952503323554992,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9134643077850342,0.2036522477865219,0.913569152355194,291.08062744140625,291.1499938964844,287.7423400878906,286.3790588378906,291.22265625,297.3817138671875,291.0890197753906,1.0,0.3462915122509002,1.0,1.0,0.4359483122825622,1.0,-1.932587623596192,1.234755039215088,0.6978325843811035,0.7953991889953613,0.0,0.0,0.0,41.73179626464844,31.0,182.36672973632807,-0.0,547.5020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.9277592301368712,0.1827262789011001,0.1638170927762985,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9938552975654602,0.2246303260326385,0.211908534169197,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.935338020324707,0.1866019815206527,0.1301082968711853,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9733756184577942,0.2087415903806686,0.1969856321811676,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9684481024742126,0.2052606493234634,0.919836699962616,291.1419372558594,291.1499938964844,287.77813720703125,286.40838623046875,291.2687072753906,297.3861694335937,291.14898681640625,1.0,0.3444178104400635,1.0,1.0,0.4375835359096527,1.0,-1.947648286819458,1.240234613418579,0.7074137330055237,0.7976322174072266,0.0,0.0,0.0,37.67375564575195,49.0,172.43966674804688,-0.0,544.7796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.9353275299072266,0.184603750705719,0.16548852622509,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.9905202984809875,0.2270901203155517,0.206943392753601,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.9428347945213318,0.1885076463222503,0.1314257830381393,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.9795276522636414,0.210800290107727,0.1989116370677948,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.9742340445518494,0.2068817764520645,0.9270129799842834,291.19439697265625,291.1499938964844,287.8140563964844,286.4377746582031,291.3110656738281,297.3912353515625,291.2007751464844,1.0,0.3461412489414215,1.0,1.0,0.4392187595367431,1.0,-1.9562631845474243,1.2421225309371948,0.7141406536102295,0.79768967628479,0.0,0.0,0.0,37.61925506591797,49.0,158.73533630371094,-0.0,550.7289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.934968113899231,0.1864976435899734,0.1671897768974304,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9918840527534484,0.2296934276819229,0.2103776633739471,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425231933594,0.9424650073051452,0.1904384046792984,0.1327714920043945,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.9791225790977478,0.2128874361515045,0.2008786350488662,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.9732213616371156,0.2085319757461547,0.9343865513801576,291.2440490722656,291.1499938964844,287.85009765625,286.4671325683594,291.3553771972656,297.3971252441406,291.2503967285156,1.0,0.3497478663921356,1.0,1.0,0.4408539831638336,1.0,-1.9751958847045896,1.2501323223114014,0.7250636219978333,0.8014270067214966,0.0,0.0,0.0,38.36726379394531,67.0,149.2794189453125,-0.0,566.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919921875,0.924495279788971,0.1884013414382934,0.1689322143793106,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9919446110725404,0.2319856584072113,0.2188662141561508,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.9320203065872192,0.1923871636390686,0.134155124425888,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.9701956510543824,0.2149956822395324,0.2028999030590057,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.9632750749588012,0.2102025896310806,0.9420186877250672,291.29364013671875,291.1499938964844,287.8861694335937,286.4964294433594,291.4005432128906,297.4016418457031,291.2999267578125,1.0,0.3550717234611511,1.0,1.0,0.4424892365932464,1.0,-2.000743865966797,1.2619627714157104,0.7387810945510864,0.8078284859657288,0.0,0.0,0.0,40.05206298828125,67.0,143.76438903808594,-0.0,591.5806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.892034649848938,0.190285786986351,0.1707542091608047,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34130859375,0.9626213312149048,0.234135091304779,0.2210652083158493,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.8984448909759521,0.1943246573209762,0.1356061995029449,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410339355469,0.9363207221031188,0.2170957624912262,0.2050154209136963,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.92787766456604,0.2118608355522155,0.9500872492790222,291.342041015625,291.1499938964844,287.9222717285156,286.525634765625,291.443359375,297.4048156738281,291.347900390625,1.0,0.3613656461238861,1.0,1.0,0.4441244602203369,1.0,-2.019542694091797,1.2698068618774414,0.7497357726097107,0.8115501403808594,0.0,0.0,0.0,43.86970520019531,85.0,138.24717712402344,-0.0,618.9481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.8614843487739563,0.1921560764312744,0.1726016998291015,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807678222656,0.9260202050209044,0.2363144010305404,0.2232801616191864,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38037109375,0.8674943447113037,0.1962574124336242,0.1370829641819,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.380615234375,0.900599479675293,0.2191943377256393,0.2071686536073684,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.8928508162498474,0.2135114818811416,0.9583116173744202,291.3812255859375,291.1499938964844,287.95831298828125,286.5546875,291.4545593261719,297.4078674316406,291.3846435546875,1.0,0.3685468733310699,1.0,1.0,0.4419162571430206,1.0,-2.038656949996948,1.284961819648743,0.7536951899528503,0.8225095868110657,0.0,0.0,0.0,48.71336364746094,85.0,116.55071258544922,-0.0,650.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.8346837162971497,0.1939746886491775,0.1744524091482162,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041748046875,0.8931271433830261,0.2384848147630691,0.225538358092308,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.8402102589607239,0.1981545686721801,0.138571098446846,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.404052734375,0.8707477450370789,0.2212613970041275,0.2093407213687896,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040222167969,0.8629418611526489,0.2151226699352264,0.9665945172309875,291.4045104980469,291.1499938964844,287.9942626953125,286.58355712890625,291.4613952636719,297.4104919433594,291.4071044921875,1.0,0.3764191269874573,1.0,1.0,0.4397080242633819,1.0,-2.057934761047364,1.300769567489624,0.7571651339530945,0.8340816497802734,0.0,0.0,0.0,54.43265151977539,103.0,90.82903289794922,-0.0,686.0844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224853515625,0.8111578822135925,0.1957281082868576,0.1762771904468536,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.8658455610275269,0.240627259016037,0.22780741751194,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225158691406,0.816718339920044,0.2000037431716919,0.1400509774684906,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42266845703125,0.8451380133628845,0.2232843041419983,0.2115054577589035,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.8374812602996826,0.2166778892278671,0.9747989177703856,291.42303466796875,291.1499938964844,288.0300598144531,286.6121826171875,291.468017578125,297.4125366210937,291.4251403808594,1.0,0.3848122358322143,1.0,1.0,0.4374998211860657,1.0,-2.0770819187164307,1.3165695667266846,0.7605123519897461,0.8456677198410034,0.0,0.0,0.0,60.91474914550781,103.0,71.50013732910156,-0.0,724.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4378356933594,0.7887176871299744,0.1974189281463623,0.1780690848827362,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43804931640625,0.8428994417190552,0.2427367120981216,0.2300731390714645,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4378662109375,0.7945744395256042,0.2018050849437713,0.1415163576602935,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43798828125,0.8236257433891296,0.2252624481916427,0.2136537730693817,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.8157274723052979,0.2181731313467025,0.9828653931617736,291.4382629394531,291.1499938964844,288.0656433105469,286.6404724121094,291.4743957519531,297.4140014648437,291.44000244140625,1.0,0.3935770988464355,1.0,1.0,0.4352916181087494,1.0,-2.0959832668304443,1.3322930335998535,0.7636901140213013,0.8572232127189636,0.0,0.0,0.0,68.03480529785156,91.0,56.97964859008789,-0.0,766.1997680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.7802481651306152,0.1990525871515274,0.1796822845935821,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508056640625,0.8345987796783447,0.2448110878467559,0.2321757376194,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.7861194014549255,0.2035605758428573,0.1428521275520324,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.815544843673706,0.227196604013443,0.2156291007995605,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.8068990707397461,0.2196062356233596,0.9900368452072144,291.4509582519531,291.1499938964844,288.1009521484375,286.66845703125,291.480224609375,297.4149780273437,291.4524230957031,1.0,0.3984566926956177,1.0,1.0,0.4330833852291107,1.0,-2.113039016723633,1.3469830751419067,0.7660559415817261,0.8681797385215759,0.0,0.0,0.0,71.80924987792969,91.0,46.033958435058594,-0.0,794.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.7785730361938477,0.2006425708532333,0.1811745315790176,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.8330286741256714,0.2468553483486175,0.2341673076152801,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.7845377326011658,0.20527945458889,0.1440999507904052,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.8139805197715759,0.2290944010019302,0.2174862325191497,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.8047010898590088,0.2209831178188324,0.9965620040893556,291.4575500488281,291.1499938964844,288.135986328125,286.696044921875,291.4690856933594,297.4155578613281,291.45758056640625,1.0,0.4017558097839355,1.0,1.0,0.4288412630558014,1.0,-2.128790855407715,1.3649697303771973,0.7638211250305176,0.8826783895492554,0.0,0.0,0.0,73.49878692626953,79.0,28.47258758544922,-0.0,814.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546203613281,0.7811148762702942,0.2021769285202026,0.1825690567493438,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4545593261719,0.835627019405365,0.2488556802272796,0.2360678911209106,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546203613281,0.7872378826141357,0.2069508880376815,0.1452770680189132,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4545593261719,0.8165719509124756,0.2309449315071106,0.2192478477954864,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.8068639039993286,0.2222922146320343,1.0025440454483032,291.4544677734375,291.1499938964844,288.170654296875,286.72320556640625,291.4552307128906,297.4156494140625,291.4540100097656,1.0,0.4037138819694519,1.0,1.0,0.424599140882492,1.0,-2.1434643268585205,1.382737398147583,0.7607268691062927,0.8971891403198242,0.0,0.0,0.0,73.74024200439453,79.0,10.16894817352295,-0.0,828.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.7870883345603943,0.2036556750535965,0.1838706284761428,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8416402339935303,0.2508087158203125,0.2378801554441452,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.7934151291847229,0.2085734754800796,0.1463872045278549,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.8224318623542786,0.2327463775873184,0.2209188044071197,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.8123728632926941,0.2235310971736908,1.0080031156539917,291.4480895996094,291.1499938964844,288.20489501953125,286.7498779296875,291.4408874511719,297.4152526855469,291.4472961425781,1.0,0.4045921266078949,1.0,1.0,0.4203570187091827,1.0,-2.157102346420288,1.4000306129455566,0.757071852684021,0.9114473462104796,0.0,0.0,0.0,72.81998443603516,67.0,-3.700111627578736,-0.0,838.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394836425781,0.7962751388549805,0.2050837278366089,0.1850890219211578,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.8509554862976074,0.2527157664299011,0.2396111339330673,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.439453125,0.8028208017349243,0.2101497799158096,0.1474366039037704,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393920898437,0.8312690854072571,0.234500914812088,0.2225071191787719,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394226074219,0.8207060694694519,0.2247014343738556,1.0129742622375488,291.4391784667969,291.1499938964844,288.2386779785156,286.7760314941406,291.426025390625,297.4144287109375,291.4381408691406,1.0,0.4045738577842712,1.0,1.0,0.4161148965358734,1.0,-2.169785022735596,1.416887879371643,0.7528971433639526,0.9254742860794068,0.0,0.0,0.0,70.93890380859375,67.0,-14.169013023376465,-0.0,842.8927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8085477948188782,0.2064673006534576,0.1862374544143676,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285583496094,0.8637391924858093,0.2545797824859619,0.2412712723016739,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8150023818016052,0.2116836309432983,0.1484337896108627,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.8431951999664307,0.2362121045589447,0.2240240275859832,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.8317850828170776,0.2258074432611465,1.0175116062164309,291.4283752441406,291.1499938964844,288.2719421386719,286.80157470703125,291.41064453125,297.41326904296875,291.4271545410156,1.0,0.40384241938591,1.0,1.0,0.4118727743625641,1.0,-2.181629180908203,1.43337082862854,0.7482582330703735,0.9393070936203004,0.0,0.0,0.0,68.29985046386719,55.0,-22.19742774963379,-0.0,844.1115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.823315441608429,0.2078109681606292,0.1873247921466827,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41668701171875,0.8806068897247314,0.2564029991626739,0.2428674548864364,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168395996094,0.8297353386878967,0.2131778299808502,0.149384319782257,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.416748046875,0.8589471578598022,0.2378825694322586,0.2254768759012222,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4167785644531,0.8462857007980347,0.2268523573875427,1.0216522216796875,291.41650390625,291.1499938964844,288.3046569824219,286.8265380859375,291.3969116210937,297.41180419921875,291.415283203125,1.0,0.4025140404701233,1.0,1.0,0.4078879058361053,1.0,-2.192713499069214,1.4489822387695312,0.7437312006950378,0.9524334073066713,0.0,0.0,0.0,65.03352355957031,55.0,-27.20360565185547,-0.0,842.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8415695428848267,0.2091219425201416,0.188361719250679,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9023211002349854,0.2581902742385864,0.2444085478782653,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8484445810317993,0.2146374881267547,0.1502950489521026,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8795955777168274,0.2395173460245132,0.2268747836351394,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.8653988838195801,0.2278425097465515,1.0254441499710083,291.40447998046875,291.1499938964844,288.3367614746094,286.8507995605469,291.3829345703125,297.4101257324219,291.4031677246094,1.0,0.400706022977829,1.0,1.0,0.4039030373096466,1.0,-2.2031383514404297,1.4642645120620728,0.7388737797737122,0.9653730988502502,0.0,0.0,0.0,61.26940536499024,43.0,-30.503211975097656,-0.0,837.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919982910156,0.8658143281936646,0.2104042321443557,0.18935626745224,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918151855469,0.9328835606575012,0.2599441409111023,0.2459012269973755,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919677734375,0.8734267950057983,0.2160653471946716,0.1511710733175277,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918762207031,0.9066704511642456,0.2411192059516906,0.2282246351242065,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39190673828125,0.8908795714378357,0.2287819683551788,1.0289252996444702,291.3916320800781,291.1499938964844,288.3681640625,286.8743591308594,291.3684997558594,297.40826416015625,291.3902282714844,1.0,0.398499459028244,1.0,1.0,0.3999181687831878,1.0,-2.2129814624786377,1.479295015335083,0.7336864471435547,0.9781872034072876,0.0,0.0,0.0,57.09687805175781,43.0,-33.2472038269043,-0.0,831.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.8991562128067017,0.2116609960794448,0.19031523168087,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782653808594,0.9713202714920044,0.2616671025753021,0.2473516762256622,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3784484863281,0.9075539112091064,0.2174638658761978,0.1520169973373413,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783264160156,0.9462326169013976,0.2426908165216446,0.229532778263092,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.9269814491271972,0.2296753227710724,1.032134175300598,291.3780822753906,291.1499938964844,288.3988647460937,286.89715576171875,291.35357666015625,297.4062805175781,291.3765869140625,1.0,0.395973265171051,1.0,1.0,0.3959333002567291,1.0,-2.222317695617676,1.4941133260726929,0.7282044291496277,0.9908999800682068,0.0,0.0,0.0,52.6026611328125,31.0,-35.59846496582031,-0.0,823.1994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.9387854933738708,0.2128806859254837,0.1912795901298523,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.996793568134308,0.2634046077728271,0.2428697198629379,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646240234375,0.9484604001045228,0.2188210785388946,0.1528642922639846,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645324707031,0.983444094657898,0.244220346212387,0.2308420240879058,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.966433584690094,0.2305117398500442,1.0352786779403689,291.3642883300781,291.1499938964844,288.4288024902344,286.91912841796875,291.33721923828125,297.40411376953125,291.3627319335937,1.0,0.3929196894168854,1.0,1.0,0.3919484317302704,1.0,-2.224905490875244,1.5047776699066162,0.7201279401779175,1.0014084577560425,0.0,0.0,0.0,48.719608306884766,31.0,-37.5448112487793,-0.0,810.7603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510437011719,0.9600430130958556,0.2140351086854934,0.1922777593135833,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509216308594,0.992653787136078,0.2658809721469879,0.2259569764137268,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.9690557718276978,0.220108762383461,0.1537349969148636,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509216308594,0.9961702227592468,0.2457018196582794,0.2291509956121444,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.9841783046722412,0.231265515089035,1.0385092496871948,291.3507080078125,291.1499938964844,288.4579162597656,286.94024658203125,291.3255920410156,297.4045104980469,291.3492736816406,1.0,0.3886680006980896,1.0,1.0,0.3890780806541443,1.0,-2.208526611328125,1.5013657808303833,0.7071607112884521,1.0017175674438477,0.0,0.0,0.0,46.55052947998047,51.0,-37.03726196289063,-0.0,787.5725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390808105469,0.9642242193222046,0.2151977568864822,0.1933049708604812,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389892578125,0.991966187953949,0.2688129842281341,0.2237156629562378,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33905029296875,0.9731453657150269,0.2214006632566452,0.1546251624822616,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389892578125,0.991966187953949,0.2475971728563308,0.2237156629562378,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390197753906,0.9870744347572328,0.2320171147584915,1.0418193340301514,291.3388061523437,291.1499938964844,288.48614501953125,286.96044921875,291.3182678222656,297.4095153808594,291.3377380371094,1.0,0.3886745572090149,1.0,1.0,0.3862076997756958,1.0,-2.205296039581299,1.5060467720031738,0.6992491483688354,1.0065228939056396,0.0,0.0,0.0,46.22911071777344,51.0,-33.8185920715332,-0.0,783.5408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.964062511920929,0.216369554400444,0.1943584978580474,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.330322265625,0.9925278425216676,0.2716282308101654,0.225537970662117,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3303527832031,0.973124861717224,0.2227014601230621,0.155534341931343,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.330322265625,0.9925278425216676,0.2495601028203964,0.225537970662117,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.330322265625,0.9863489866256714,0.2327770590782165,1.045238018035889,291.3301696777344,291.1499938964844,288.5134582519531,286.979736328125,291.3142395019531,297.4146728515625,291.3294372558594,1.0,0.390897274017334,1.0,1.0,0.3833373486995697,1.0,-2.216240644454956,1.519538640975952,0.6967019438743591,1.0173476934432983,0.0,0.0,0.0,46.70703125,71.0,-28.31681251525879,-0.0,795.3219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236083984375,0.9595963358879088,0.2175429016351699,0.1954288333654403,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32354736328125,0.9941717982292176,0.2741182744503021,0.231346309185028,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9690444469451904,0.2240051925182342,0.1564570516347885,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32354736328125,0.9952554702758788,0.2512898743152618,0.2323528081178665,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.98197203874588,0.2335386723279953,1.0487405061721802,291.3234558105469,291.1499938964844,288.5397644042969,286.9979858398437,291.3114929199219,297.4173889160156,291.322998046875,1.0,0.3951922953128814,1.0,1.0,0.3804669976234436,1.0,-2.23786997795105,1.5397851467132568,0.6980849504470825,1.032571792602539,0.0,0.0,0.0,47.8848991394043,71.0,-23.122838973999023,-0.0,819.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.318359375,0.9472265243530272,0.2187123745679855,0.1965270489454269,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.9969881772994996,0.2761188447475433,0.2439004480838775,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.957396686077118,0.2253064215183258,0.1574023813009262,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.9917563796043396,0.252608448266983,0.2388608306646347,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.9705584049224854,0.2342927604913711,1.0523747205734253,291.3182373046875,291.1499938964844,288.5650634765625,287.0152282714844,291.3089599609375,297.416015625,291.31793212890625,1.0,0.4012944102287292,1.0,1.0,0.3775966465473175,1.0,-2.2670674324035645,1.564857006072998,0.7022103667259216,1.0511252880096436,0.0,0.0,0.0,50.03822708129883,91.0,-18.729368209838867,-0.0,856.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.9222022891044616,0.2198662310838699,0.1976659148931503,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.996368408203125,0.2772254049777984,0.2623115479946136,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.9329384565353394,0.2265931665897369,0.15838024020195,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.9718161225318908,0.2538793683052063,0.2401716262102127,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.9464554786682128,0.2350220382213592,1.0561845302581787,291.3152160644531,291.1499938964844,288.5892944335937,287.0313415527344,291.3119812011719,297.4100952148437,291.3154602050781,1.0,0.408795028924942,1.0,1.0,0.3755757212638855,1.0,-2.298631191253662,1.589631199836731,0.7090000510215759,1.068945050239563,0.0,0.0,0.0,53.63218688964844,91.0,-12.311553955078123,-0.0,900.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.8735628724098206,0.2209552526473999,0.1989369988441467,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.949354648590088,0.2780033349990845,0.2634148001670837,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.8825425505638123,0.2278151363134384,0.1594613194465637,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.9184004068374634,0.2551361918449402,0.2416442930698394,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.8931819200515747,0.2356718927621841,1.0606001615524292,291.3147277832031,291.1499938964844,288.61236572265625,287.0463562011719,291.3099365234375,297.4018249511719,291.31451416015625,1.0,0.4163865447044372,1.0,1.0,0.3735548257827759,1.0,-2.3096492290496826,1.601375699043274,0.7082735300064087,1.0784941911697388,0.0,0.0,0.0,61.11870574951172,111.0,-8.95406723022461,-0.0,941.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8391131162643433,0.222019761800766,0.2001923322677612,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.905143976211548,0.2789619863033294,0.2645435631275177,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8472750186920166,0.2290134131908416,0.1605304628610611,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.8793149590492249,0.256408154964447,0.2431423664093017,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.8561825752258301,0.2362864315509796,1.064879298210144,291.3119506835937,291.1499938964844,288.6342468261719,287.0601501464844,291.3072814941406,297.3951721191406,291.3117370605469,1.0,0.4243974089622497,1.0,1.0,0.3715339004993438,1.0,-2.320736885070801,1.613245129585266,0.7074918746948242,1.0878798961639404,0.0,0.0,0.0,69.17859649658203,111.0,-8.391810417175293,-0.0,984.4728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.8126031756401062,0.223059594631195,0.2014425843954086,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.8735476732254028,0.2800538241863251,0.2658328115940094,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.820616602897644,0.2301877588033676,0.1615962088108062,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.8499370217323303,0.2576848566532135,0.2446673512458801,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.8282322287559509,0.2368691861629486,1.0690937042236328,291.3090209960937,291.1499938964844,288.6549072265625,287.07275390625,291.3042907714844,297.3896789550781,291.3088073730469,1.0,0.4326936304569244,1.0,1.0,0.3695130050182342,1.0,-2.3319621086120605,1.625239610671997,0.7067225575447083,1.097362041473389,0.0,0.0,0.0,77.73067474365234,99.0,-8.286227226257324,-0.0,1030.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.8010453581809998,0.2240770012140274,0.2025218158960342,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.8609899878501892,0.2812366783618927,0.2670720815658569,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.8095996975898743,0.2313387989997863,0.1625290662050247,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.8385511040687561,0.2589596211910248,0.2460364550352096,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.8166938424110413,0.2374221086502075,1.0724231004714966,291.3058776855469,291.1499938964844,288.6742858886719,287.08404541015625,291.3004150390625,297.38507080078125,291.3055725097656,1.0,0.4368708431720733,1.0,1.0,0.3674921095371246,1.0,-2.34151577949524,1.6362037658691406,0.7053120136260986,1.1062365770339966,0.0,0.0,0.0,82.26173400878906,99.0,-8.747852325439453,-0.0,1058.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
