time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.7970528602600098,0.2250859290361404,0.2034973502159118,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.8568049073219299,0.282486081123352,0.2682895958423614,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.8057660460472107,0.2324779480695724,0.1633796393871307,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.8348286151885986,0.2602369487285614,0.2473107874393463,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.8123135566711426,0.237957164645195,1.0751956701278689,291.3026428222656,291.1499938964844,288.6923217773437,287.09405517578125,291.2978820800781,297.3811340332031,291.30242919921875,1.0,0.4394189715385437,1.0,1.0,0.3657513260841369,1.0,-2.350034713745117,1.6459070444107056,0.7041277289390564,1.1140527725219729,0.0,0.0,0.0,84.353515625,87.0,-8.551318168640137,-0.0,1076.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29986572265625,0.7977795600891113,0.2260931134223938,0.2044063210487365,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8575589656829834,0.2837847173213959,0.2694962322711944,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29986572265625,0.8066043257713318,0.23361137509346,0.1641758531332016,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.835634708404541,0.2615187466144562,0.2485231310129165,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29986572265625,0.8124263882637024,0.238481804728508,1.0775954723358154,291.2998046875,291.1499938964844,288.7089538574219,287.1026611328125,291.29473876953125,297.3777770996094,291.2995300292969,1.0,0.4406152367591858,1.0,1.0,0.3640105426311493,1.0,-2.35787296295166,1.6551586389541626,0.7027143239974976,1.121567964553833,0.0,0.0,0.0,84.77082824707031,87.0,-8.423074722290039,-0.0,1086.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8021911382675171,0.2271001935005188,0.205265611410141,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8621779084205627,0.2851173877716064,0.2706902623176574,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8110325336456299,0.2347411960363388,0.1649308055639267,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8399889469146729,0.2628041803836822,0.2496877461671829,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8160431981086731,0.2389996200799942,1.0797127485275269,291.2964172363281,291.1499938964844,288.7241516113281,287.10986328125,291.2906494140625,297.3748779296875,291.29608154296875,1.0,0.4407563507556915,1.0,1.0,0.3622697591781616,1.0,-2.365189790725708,1.6641013622283936,0.7010883688926697,1.1288907527923584,0.0,0.0,0.0,83.86502838134766,75.0,-9.074861526489258,-0.0,1090.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.8098196387290955,0.2281064838171005,0.2060842514038086,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923889160156,0.8703657388687134,0.2864730060100555,0.2718695998191833,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.8184284567832947,0.2358673959970474,0.1656518876552581,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.8476237058639526,0.2640914618968963,0.2508126497268677,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.8226726651191711,0.2395117431879043,1.081600308418274,291.2923583984375,291.1499938964844,288.73785400390625,287.1156311035156,291.2855834960937,297.3722839355469,291.2919311523437,1.0,0.4400342404842376,1.0,1.0,0.3605289757251739,1.0,-2.37207579612732,1.6727911233901978,0.6992846727371216,1.1360576152801514,0.0,0.0,0.0,81.87229919433594,75.0,-10.332776069641112,-0.0,1090.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.8199101090431213,0.2291102111339569,0.2068707793951034,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8819752335548401,0.2878401577472687,0.2730321288108825,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8284562230110168,0.2369890958070755,0.1663463562726974,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8584734797477722,0.2653781175613403,0.2519057989120483,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8320462703704834,0.2400185316801071,1.0833109617233276,291.2874755859375,291.1499938964844,288.75,287.119873046875,291.2794494628906,297.3699645996094,291.2869873046875,1.0,0.4386541247367859,1.0,1.0,0.3587881922721863,1.0,-2.378620386123657,1.6812833547592163,0.6973370313644409,1.1431050300598145,0.0,0.0,0.0,79.05232238769531,63.0,-12.05838394165039,-0.0,1086.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.8327047228813171,0.2301098406314849,0.2076294422149658,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.8973004221916199,0.2892157137393951,0.2741779685020447,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.8415372967720032,0.2381052076816558,0.1670179516077041,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.8729774951934814,0.2666622996330261,0.2529713213443756,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.8445637822151184,0.2405196875333786,1.0848726034164429,291.2821960449219,291.1499938964844,288.76141357421875,287.12286376953125,291.27410888671875,297.3677978515625,291.2817077636719,1.0,0.4367361962795257,1.0,1.0,0.3572133779525757,1.0,-2.384871482849121,1.6892216205596924,0.6956499218940735,1.149666428565979,0.0,0.0,0.0,75.56026458740234,63.0,-13.121134757995604,-0.0,1078.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.8491030335426331,0.2311060279607772,0.2083654999732971,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.917714536190033,0.2905985414981842,0.2753108143806457,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.8585426211357117,0.2392162233591079,0.1676708906888961,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8917154669761658,0.267943799495697,0.254014104604721,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8610201478004456,0.2410163134336471,1.0863157510757446,291.2772216796875,291.1499938964844,288.7728576660156,287.1249389648437,291.2689819335937,297.3658142089844,291.2767639160156,1.0,0.434402197599411,1.0,1.0,0.3556385338306427,1.0,-2.390887975692749,1.6970000267028809,0.6938879489898682,1.1561208963394165,0.0,0.0,0.0,71.55136108398438,51.0,-13.459498405456545,-0.0,1069.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.8706857562065125,0.2320990115404129,0.2090831398963928,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.9453645348548888,0.2919872999191284,0.2764337360858917,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.8808767795562744,0.2403220385313034,0.1683082431554794,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.9164311289787292,0.2692224383354187,0.2550380229949951,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.8827394247055054,0.2415090799331665,1.087663173675537,291.2722473144531,291.1499938964844,288.7843933105469,287.1260986328125,291.26397705078125,297.3639831542969,291.27178955078125,1.0,0.4317308366298675,1.0,1.0,0.3540636897087097,1.0,-2.396713972091675,1.7046724557876587,0.6920414566993713,1.1625124216079712,0.0,0.0,0.0,67.1255874633789,51.0,-13.643831253051758,-0.0,1057.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.8993557095527649,0.2330886125564575,0.2097861915826797,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.9769572019577026,0.2933799922466278,0.2775488495826721,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.9104698300361632,0.2414215803146362,0.1689325124025344,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.9506505727767944,0.2704976499080658,0.256046712398529,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.9117128252983092,0.2419982105493545,1.0889358520507812,291.2673034667969,291.1499938964844,288.79595947265625,287.1263732910156,291.259033203125,297.3622741699219,291.266845703125,1.0,0.4288018941879272,1.0,1.0,0.3524888753890991,1.0,-2.4023890495300293,1.7122637033462524,0.6901253461837769,1.168857216835022,0.0,0.0,0.0,62.38409805297852,54.0,-13.716007232666016,-0.0,1044.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9235900044441224,0.2340733557939529,0.2105528712272644,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.9967218637466432,0.294775515794754,0.2787379324436188,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9362620115280152,0.2425158023834228,0.1696049124002456,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9745624661445618,0.271768718957901,0.2571225762367248,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9366781711578368,0.2424834370613098,1.0905271768569946,291.2623596191406,291.1499938964844,288.8075866699219,287.12579345703125,291.2543029785156,297.3606262207031,291.2619323730469,1.0,0.427683562040329,1.0,1.0,0.3509140312671661,1.0,-2.408721685409546,1.7202985286712646,0.6884230971336365,1.1754800081253052,0.0,0.0,0.0,59.45056915283203,54.0,-13.641128540039062,-0.0,1039.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.9350156784057616,0.2350336611270904,0.2113820016384124,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.9990000128746032,0.2962760031223297,0.2748220264911651,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.9476849436759948,0.2435883730649948,0.170326828956604,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.98397558927536,0.2730171084403991,0.2582655847072601,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.9472100734710692,0.2429464310407638,1.092438578605652,291.2586975097656,291.1499938964844,288.8192138671875,287.1243896484375,291.2520751953125,297.3592834472656,291.25836181640625,1.0,0.4269753396511078,1.0,1.0,0.3497760891914367,1.0,-2.409589529037476,1.723762035369873,0.685827374458313,1.178910255432129,0.0,0.0,0.0,58.33663177490234,57.0,-11.79067039489746,-0.0,1035.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.9417323470115662,0.2359833568334579,0.212214320898056,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.9990000128746032,0.2980727255344391,0.2706862390041351,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.9542990922927856,0.2446534186601638,0.1710532903671264,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.9892135858535768,0.2742553651332855,0.2594130039215088,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.952976644039154,0.2434007823467254,1.0943748950958252,291.2557678222656,291.1499938964844,288.8309020996094,287.1221923828125,291.2504272460937,297.3593444824219,291.2555236816406,1.0,0.4266790449619293,1.0,1.0,0.3486381471157074,1.0,-2.41019606590271,1.7270147800445557,0.6831813454627991,1.1820156574249268,0.0,0.0,0.0,57.771278381347656,57.0,-9.90464973449707,-0.0,1033.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9467029571533204,0.2369285821914672,0.2130481898784637,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9990000128746032,0.3000490665435791,0.267852634191513,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9591645002365112,0.245717316865921,0.1717831790447235,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9929789900779724,0.275488018989563,0.2605617642402649,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9570314288139344,0.2438530623912811,1.0963289737701416,291.2535400390625,291.1499938964844,288.84259033203125,287.1192321777344,291.24951171875,297.3603515625,291.2533874511719,1.0,0.4267906248569488,1.0,1.0,0.347500205039978,1.0,-2.4123952388763428,1.7313024997711182,0.6810927987098694,1.1858044862747192,0.0,0.0,0.0,57.452430725097656,77.0,-7.970154762268066,-0.0,1034.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9411112666130066,0.2378880232572555,0.2139284610748291,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9990000128746032,0.3019676506519317,0.2734372913837433,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9539353847503662,0.2467995136976242,0.1725516021251678,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9890064597129822,0.2767344415187835,0.2617581784725189,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9508944153785706,0.2443231493234634,1.098526954650879,291.2519226074219,291.1499938964844,288.8542785644531,287.1155090332031,291.2508850097656,297.36138916015625,291.25201416015625,1.0,0.4299449324607849,1.0,1.0,0.3463622331619262,1.0,-2.425137519836426,1.7424821853637695,0.682655394077301,1.1938743591308594,0.0,0.0,0.0,58.62384796142578,77.0,-5.381216526031494,-0.0,1053.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9276451468467712,0.238852322101593,0.2148542553186416,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9990000128746032,0.3033922016620636,0.2851129174232483,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9409160614013672,0.2478914260864257,0.1733586490154266,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9786554574966432,0.2779889702796936,0.2630038857460022,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9368791580200196,0.2448021918535232,1.100971817970276,291.2522888183594,291.1499938964844,288.8659362792969,287.111083984375,291.2536315917969,297.3601989746094,291.2525634765625,1.0,0.4347993731498718,1.0,1.0,0.3452242910861969,1.0,-2.4452970027923584,1.7584797143936155,0.6868171691894531,1.2052860260009766,0.0,0.0,0.0,61.0001106262207,97.0,-1.9473634958267207,-0.0,1086.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.8948360681533813,0.2397815138101577,0.215890347957611,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.9752413630485536,0.3044189810752868,0.2881976068019867,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.9063838720321656,0.2489528357982635,0.1742547899484634,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.9466565251350404,0.2792128622531891,0.2643694877624511,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.9020683765411376,0.2452465593814849,1.1039780378341677,291.25421142578125,291.1499938964844,288.87762451171875,287.10595703125,291.2557678222656,297.3565368652344,291.25445556640625,1.0,0.4404674470424652,1.0,1.0,0.3443031013011932,1.0,-2.456504821777344,1.7680846452713013,0.6884200572967529,1.21284282207489,0.0,0.0,0.0,66.34646606445312,97.0,0.9247051477432252,-0.0,1121.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8655279874801636,0.2406893670558929,0.2169391512870788,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9422788023948668,0.3055194020271301,0.2894437313079834,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8764837384223938,0.2499975115060806,0.1751639991998672,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9117643237113952,0.2804207503795624,0.2657531201839447,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8717405796051025,0.2456695288419723,1.1070469617843628,291.2552185058594,291.1499938964844,288.8892822265625,287.1001892089844,291.2574768066406,297.3533020019531,291.25543212890625,1.0,0.4468302130699157,1.0,1.0,0.3433819413185119,1.0,-2.4667656421661377,1.7771295309066772,0.6896361112594604,1.219535231590271,0.0,0.0,0.0,72.77841186523438,117.0,1.8435982465744016,-0.0,1159.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8396607041358948,0.241575613617897,0.2180099487304687,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.9088731408119202,0.306683599948883,0.2907902598381042,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8498198986053467,0.2510248720645904,0.1760934442281723,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8826246857643127,0.2816122174263,0.2671649754047394,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8448058366775513,0.2460719943046569,1.1102288961410522,291.256591796875,291.1499938964844,288.90087890625,287.09375,291.25909423828125,297.3504638671875,291.2568054199219,1.0,0.4536790251731872,1.0,1.0,0.3424607515335083,1.0,-2.4757120609283447,1.785328030586243,0.6903839707374573,1.225696086883545,0.0,0.0,0.0,80.21949768066406,117.0,2.755265712738037,-0.0,1201.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8181787133216858,0.2424462884664535,0.2190849781036377,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.8831176161766052,0.307891309261322,0.292210191488266,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8279809355735779,0.2520404756069183,0.1770289987325668,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8584809899330139,0.2827928960323334,0.2685859203338623,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8226175904273987,0.2464603036642074,1.1134376525878906,291.2580871582031,291.1499938964844,288.9124755859375,287.08673095703125,291.260986328125,297.34796142578125,291.2583312988281,1.0,0.4609482288360595,1.0,1.0,0.3415395617485046,1.0,-2.4853954315185547,1.794011116027832,0.6913844347000122,1.2322391271591189,0.0,0.0,0.0,88.22305297851562,120.0,3.483073472976685,-0.0,1247.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8041819930076599,0.2433017045259475,0.2200733572244644,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8675826787948608,0.3091258406639099,0.2935874462127685,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8145212531089783,0.2530435621738434,0.1778995245695114,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8441175222396851,0.2839614748954773,0.269919604063034,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8083521127700806,0.2468335926532745,1.116218328475952,291.259765625,291.1499938964844,288.92401123046875,287.0791320800781,291.26275634765625,297.345703125,291.2599792480469,1.0,0.466257631778717,1.0,1.0,0.340618371963501,1.0,-2.494228839874268,1.8021478652954104,0.6920809745788574,1.2384541034698486,0.0,0.0,0.0,94.287841796875,120.0,3.9863009452819824,-0.0,1283.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.7938112020492554,0.2441496104001999,0.2210113257169723,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8568849563598633,0.3103809058666229,0.2949441969394684,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8044940829277039,0.2540404200553894,0.17873215675354,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8342515230178833,0.2851236164569855,0.2712019979953766,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.7974346876144409,0.2471979260444641,1.1187435388565063,291.2610778808594,291.1499938964844,288.9354858398437,287.07098388671875,291.263427734375,297.3436584472656,291.26123046875,1.0,0.4708773493766784,1.0,1.0,0.339564561843872,1.0,-2.502561569213867,1.8102939128875728,0.692267656326294,1.2447696924209597,0.0,0.0,0.0,99.25727081298828,108.0,3.606950521469116,-0.0,1315.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.7906288504600525,0.2449922710657119,0.221835657954216,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.8537705540657043,0.3116494715213775,0.2962034046649933,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.8013970255851746,0.2550327479839325,0.1794771701097488,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.8313604593276978,0.2862805128097534,0.2723654210567474,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.7936980724334717,0.2475551962852478,1.1206947565078735,291.26190185546875,291.1499938964844,288.9468994140625,287.0622863769531,291.26373291015625,297.3418273925781,291.2619934082031,1.0,0.4729331433773041,1.0,1.0,0.3385107815265655,1.0,-2.509704828262329,1.81769335269928,0.6920114159584045,1.2506262063980105,0.0,0.0,0.0,101.31716918945312,108.0,2.8845691680908203,-0.0,1332.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.7916298508644104,0.2458372414112091,0.2225892692804336,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8549755215644836,0.3129317462444305,0.2974021434783935,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8025324940681458,0.2560271918773651,0.1801673024892807,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8324690461158752,0.2874381840229034,0.2734535038471222,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.79416424036026,0.2479119598865509,1.1222816705703735,291.262451171875,291.1499938964844,288.9582214355469,287.0531311035156,291.26385498046875,297.3401794433594,291.26251220703125,1.0,0.4737454950809479,1.0,1.0,0.337457001209259,1.0,-2.51609468460083,1.824613571166992,0.6914810538291931,1.256151556968689,0.0,0.0,0.0,101.49598693847656,96.0,2.1990599632263184,-0.0,1341.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.7956799268722534,0.2466870546340942,0.2232955247163772,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.8593493103981018,0.3142263889312744,0.2985599935054779,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.8067411184310913,0.2570263743400574,0.1808204799890518,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.8365015387535095,0.2885991632938385,0.2744902372360229,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.7976859211921692,0.2482714504003524,1.1236209869384766,291.2628173828125,291.1499938964844,288.969482421875,287.0434875488281,291.2638854980469,297.3387451171875,291.26287841796875,1.0,0.4735437631607055,1.0,1.0,0.3364031910896301,1.0,-2.521974563598633,1.8312106132507324,0.6907640695571899,1.2614619731903076,0.0,0.0,0.0,100.3086395263672,96.0,1.6186809539794922,-0.0,1344.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.802288293838501,0.247542530298233,0.2239677906036377,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8664638996124268,0.3155316412448883,0.2996877431869507,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8132972717285156,0.2580315172672272,0.181447297334671,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8430460691452026,0.289764791727066,0.2754899859428406,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8037631511688232,0.2486356198787689,1.124783635139465,291.2630310058594,291.1499938964844,288.98065185546875,287.0334167480469,291.26385498046875,297.3374938964844,291.2630920410156,1.0,0.472570538520813,1.0,1.0,0.3353494107723236,1.0,-2.527489185333252,1.8375779390335083,0.6899112462997437,1.2666196823120115,0.0,0.0,0.0,98.07565307617188,84.0,1.1310087442398071,-0.0,1341.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.8111790418624878,0.2484019994735717,0.2246136367321014,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8762921094894409,0.3168448209762573,0.30079185962677,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8218815922737122,0.2590417265892029,0.1820539385080337,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8521065711975098,0.2909342348575592,0.2764611840248108,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.8120772242546082,0.2490042746067047,1.1258124113082886,291.2615051269531,291.1499938964844,288.99169921875,287.0229187011719,291.25830078125,297.3363647460937,291.2611694335937,1.0,0.4709791541099548,1.0,1.0,0.3335892260074615,1.0,-2.532724142074585,1.845500469207764,0.6872236132621765,1.2733854055404663,0.0,0.0,0.0,95.0020751953125,84.0,-2.6329166889190674,-0.0,1334.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8218021392822266,0.2492561936378479,0.2252353131771087,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8888580799102783,0.318156749010086,0.3018741905689239,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8325295448303223,0.2600495219230652,0.1826431602239608,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8638048768043518,0.2921004295349121,0.2774078547954559,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8221743702888489,0.2493714094161987,1.12673020362854,291.2572021484375,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.33526611328125,291.2568054199219,1.0,0.4689112901687622,1.0,1.0,0.3318290710449219,1.0,-2.537720203399658,1.853399634361267,0.6843204498291016,1.2801785469055176,0.0,0.0,0.0,91.28923034667967,72.0,-6.98419189453125,-0.0,1325.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.834525465965271,0.250102698802948,0.225832462310791,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.9043448567390442,0.3194643259048462,0.3029342591762543,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.8456960320472717,0.2610527575016022,0.1832154840230941,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.8784623146057129,0.2932612001895904,0.2783308029174804,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.8344017267227173,0.249734878540039,1.1275440454483032,291.2523498535156,291.1499938964844,289.01348876953125,287.0008239746094,291.24560546875,297.33416748046875,291.2518920898437,1.0,0.4664672315120697,1.0,1.0,0.3300688862800598,1.0,-2.5424861907958984,1.8611618280410769,0.6813242435455322,1.286882400512695,0.0,0.0,0.0,87.08297729492188,72.0,-10.12760066986084,-0.0,1312.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8501909971237183,0.2509419322013855,0.2264092415571212,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.9248429536819458,0.3207671344280243,0.3039755821228027,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8621252775192261,0.2620514929294586,0.1837739944458007,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8965024352073669,0.2944165766239166,0.279234230518341,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.849539577960968,0.250094473361969,1.128272294998169,291.2469787597656,291.1499938964844,289.024169921875,286.9892883300781,291.2391357421875,297.33306884765625,291.2464599609375,1.0,0.4637326300144195,1.0,1.0,0.3283087015151977,1.0,-2.5470621585845947,1.868812561035156,0.6782495975494385,1.293513298034668,0.0,0.0,0.0,82.50149536132812,60.0,-12.469758987426758,-0.0,1298.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.8700255155563354,0.2517740130424499,0.2269682586193084,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.950303316116333,0.3220646977424621,0.3050002753734588,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.8828437328338623,0.2630457282066345,0.1843205839395523,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.9197755455970764,0.2955664992332458,0.2801206409931183,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.8687814474105835,0.2504498958587646,1.128926396369934,291.2412109375,291.1499938964844,289.0347595214844,286.9774475097656,291.2325439453125,297.3319702148437,291.2406921386719,1.0,0.4607580602169037,1.0,1.0,0.3265485465526581,1.0,-2.5514731407165527,1.876367211341858,0.6751057505607605,1.3000811338424685,0.0,0.0,0.0,77.61492919921875,60.0,-14.191092491149902,-0.0,1283.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.8953937888145447,0.2525987923145294,0.2275124043226242,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.9780476689338684,0.323356568813324,0.3060109615325928,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.909167230129242,0.2640351355075836,0.1848573535680771,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.950303077697754,0.2967106997966766,0.2809929251670837,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.8935084342956543,0.2508007884025574,1.1295188665390017,291.2348327636719,291.1499938964844,289.045166015625,286.9653625488281,291.2247619628906,297.33087158203125,291.23419189453125,1.0,0.457597941160202,1.0,1.0,0.3246407508850097,1.0,-2.55574631690979,1.8842077255249023,0.671538770198822,1.3069604635238647,0.0,0.0,0.0,72.49687957763672,63.0,-16.172109603881836,-0.0,1266.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.227783203125,0.915435791015625,0.2534134984016418,0.2281224578619003,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276916503906,0.9951846599578856,0.3246408700942993,0.3070927858352661,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.227783203125,0.9312536120414734,0.2650178074836731,0.1854473352432251,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.97116219997406,0.2978476583957672,0.2819365262985229,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.912672221660614,0.2511457204818725,1.1304553747177124,291.2276306152344,291.1499938964844,289.0554504394531,286.9530334472656,291.2168884277344,297.3297119140625,291.2269897460937,1.0,0.4562851190567016,1.0,1.0,0.3227329850196838,1.0,-2.560743808746338,1.8925727605819704,0.6681711673736572,1.3141738176345823,0.0,0.0,0.0,69.3596420288086,63.0,-17.940279006958008,-0.0,1258.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9266447424888612,0.2542009055614471,0.2287864983081817,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.9990000128746032,0.3259797990322113,0.3044847249984741,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9427889585494996,0.2659774124622345,0.1860820055007934,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.980838418006897,0.2989616394042969,0.2829405069351196,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.923113226890564,0.2514685988426208,1.1316832304000854,291.22039794921875,291.1499938964844,289.0655517578125,286.94049072265625,291.2082214355469,297.32861328125,291.2196350097656,1.0,0.4554612338542938,1.0,1.0,0.3208252191543579,1.0,-2.561918973922729,1.8983724117279053,0.6635465025901794,1.3198567628860474,0.0,0.0,0.0,67.95169830322266,66.0,-19.36645126342773,-0.0,1253.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122802734375,0.9322207570075988,0.2549637854099273,0.2294564396142959,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.9990000128746032,0.3275549113750458,0.3007078468799591,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.9484424591064452,0.2669167816638946,0.1867242604494094,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.985388457775116,0.300055593252182,0.283954918384552,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122802734375,0.928020715713501,0.251772791147232,1.132965087890625,291.21209716796875,291.1499938964844,289.0754699707031,286.92779541015625,291.19921875,297.3284912109375,291.2113037109375,1.0,0.4550379812717438,1.0,1.0,0.318917453289032,1.0,-2.561660051345825,1.9032469987869265,0.6584131121635437,1.3247132301330566,0.0,0.0,0.0,67.33149719238281,66.0,-21.15124893188477,-0.0,1250.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.9362345337867736,0.2557112276554107,0.230117917060852,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.9990000128746032,0.3292761147022247,0.2982491552829742,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9525050520896912,0.2678444683551788,0.1873627305030822,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9885938763618468,0.3011378645896911,0.2849642932415008,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.9313978552818298,0.2520677447319031,1.134231686592102,291.2037353515625,291.1499938964844,289.0852355957031,286.9149475097656,291.1907043457031,297.3290710449219,291.20294189453125,1.0,0.4550240337848663,1.0,1.0,0.3170096576213836,1.0,-2.562999963760376,1.909190058708191,0.6538099050521851,1.3303015232086182,0.0,0.0,0.0,66.98351287841797,84.0,-22.068737030029297,-0.0,1251.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.9315292835235596,0.2564621865749359,0.230815514922142,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.9990000128746032,0.3309338390827179,0.3030668199062347,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.9481481313705444,0.268779307603836,0.188031867146492,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.9852261543273926,0.3022271692752838,0.2860150337219238,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.9260706305503844,0.2523721754550934,1.1357065439224243,291.1971740722656,291.1499938964844,289.09478759765625,286.9019775390625,291.1895751953125,297.3295593261719,291.19696044921875,1.0,0.4577005505561828,1.0,1.0,0.3158396780490875,1.0,-2.5734429359436035,1.919463872909546,0.6539788842201233,1.3379523754119873,0.0,0.0,0.0,68.10032653808594,84.0,-18.312753677368164,-0.0,1268.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
