time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.920574188232422,0.2572179138660431,0.2315529435873031,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9990000128746032,0.3321671187877655,0.3131608068943023,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9374788403511048,0.2697210907936096,0.1887340098619461,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9766246676445008,0.3033235073089599,0.2871103584766388,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9146605730056764,0.2526830434799194,1.1373988389968872,291.1946716308594,291.1499938964844,289.1041564941406,286.8889465332031,291.19012451171875,297.328125,291.1946105957031,1.0,0.4618653655052185,1.0,1.0,0.3146696984767914,1.0,-2.590198040008545,1.933855414390564,0.6563425064086914,1.3484742641448977,0.0,0.0,0.0,70.37264251708984,102.0,-12.742101669311523,-0.0,1300.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.8950633406639099,0.2579435408115387,0.2323913872241974,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.980363667011261,0.3330832123756408,0.3153872489929199,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.9100379347801208,0.2706348598003387,0.1895161271095276,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.9514998197555542,0.3043922185897827,0.2883142232894897,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.8894057869911194,0.2529618442058563,1.1395940780639648,291.1932373046875,291.1499938964844,289.1133117675781,286.8758544921875,291.1885986328125,297.32476806640625,291.19305419921875,1.0,0.466716468334198,1.0,1.0,0.3134997189044952,1.0,-2.599226236343384,1.9430135488510127,0.6562126278877258,1.3558861017227173,0.0,0.0,0.0,75.33004760742188,102.0,-9.499449729919434,-0.0,1333.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8703420758247375,0.2586478292942047,0.2332474738359451,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.954071283340454,0.3340687453746795,0.3165145218372345,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8845912218093872,0.2715302109718323,0.1903137266635894,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.922225296497345,0.3054433763027191,0.2895397245883941,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8644989132881165,0.2532185614109039,1.141870141029358,291.19061279296875,291.1499938964844,289.12225341796875,286.8627624511719,291.1864013671875,297.32177734375,291.1904296875,1.0,0.4721294641494751,1.0,1.0,0.3123297095298767,1.0,-2.606670379638672,1.9511653184890747,0.6555050015449524,1.3623175621032717,0.0,0.0,0.0,81.37521362304688,120.0,-8.456708908081055,-0.0,1370.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.8485670685768127,0.2593356370925903,0.2341109365224838,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.9265863299369812,0.3351091742515564,0.3177217841148376,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.8620669841766357,0.2724121212959289,0.1911191642284393,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.8968443274497986,0.3064818978309631,0.290776640176773,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.8426816463470459,0.2534596621990204,1.144184112548828,291.1880798339844,291.1499938964844,289.1309814453125,286.84967041015625,291.18426513671875,297.3191833496094,291.1878967285156,1.0,0.4780200123786926,1.0,1.0,0.3111597299575805,1.0,-2.614640712738037,1.9596874713897705,0.654953122138977,1.3689881563186646,0.0,0.0,0.0,88.07896423339844,120.0,-7.766139507293701,-0.0,1410.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8296133875846863,0.2600072622299194,0.2349818348884582,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.9021474719047546,0.3361813426017761,0.3189922273159027,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8424237966537476,0.2732803225517273,0.1919323205947876,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8752954006195068,0.3075072765350342,0.2920246422290802,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8235810995101929,0.2536854147911072,1.1465394496917725,291.18658447265625,291.1499938964844,289.13946533203125,286.83660888671875,291.18511962890625,297.3168029785156,291.1866455078125,1.0,0.4842440485954284,1.0,1.0,0.3104010820388794,1.0,-2.6225202083587646,1.967123985290528,0.6553962826728821,1.3746284246444702,0.0,0.0,0.0,95.3738250732422,123.0,-5.363387107849121,-0.0,1453.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8176892399787903,0.2606696784496307,0.2357746213674545,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8880284428596497,0.3372763395309448,0.3202182650566101,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8304111957550049,0.2741400599479675,0.1926859468221664,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8619810938835144,0.3085242509841919,0.2931924164295196,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8111258745193481,0.2539003789424896,1.1485037803649902,291.1866455078125,291.1499938964844,289.147705078125,286.8236389160156,291.1860656738281,297.3146667480469,291.18670654296875,1.0,0.4887532591819763,1.0,1.0,0.3096424043178558,1.0,-2.629617214202881,1.9739656448364256,0.6556516289710999,1.3798741102218628,0.0,0.0,0.0,100.86847686767578,123.0,-2.893542051315308,-0.0,1487.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8087817430496216,0.2613307535648346,0.2365263402462005,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8779817819595337,0.3383904099464416,0.3214254677295685,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8218379616737366,0.2749981880187988,0.1934076696634292,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8526362776756287,0.3095389306545257,0.294316679239273,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8014488816261292,0.2541114091873169,1.1502524614334106,291.1867980957031,291.1429443359375,289.1556701660156,286.810791015625,291.1867980957031,297.312744140625,291.1868591308594,1.0,0.4926775097846985,1.0,1.0,0.3088837563991546,1.0,-2.636291027069092,1.980531454086304,0.6557596325874329,1.3849186897277832,0.0,0.0,0.0,105.36748504638672,126.0,-1.3909939527511597,-0.0,1516.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.8015637397766113,0.2619918286800384,0.237253189086914,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.8703830242156982,0.3395183980464935,0.322622686624527,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.8151758313179016,0.2758562266826629,0.1941099166870117,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.8456131815910339,0.3105528652667999,0.2954139113426208,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.7937737107276917,0.25432088971138,1.1518675088882446,291.1869812011719,291.13336181640625,289.1634216308594,286.7980651855469,291.18731689453125,297.3110046386719,291.18707275390625,1.0,0.4961088597774505,1.0,1.0,0.3081251084804535,1.0,-2.6427063941955566,1.986930131912232,0.6557763814926147,1.3898504972457886,0.0,0.0,0.0,109.20996856689452,126.0,-0.4979866743087768,-0.0,1542.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7957859635353088,0.2626530528068542,0.23796147108078,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.864470362663269,0.3406557738780975,0.3238110244274139,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8097708821296692,0.2767147123813629,0.1947977840900421,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8401548266410828,0.3115665912628174,0.2964910566806793,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7876006364822388,0.2545300722122192,1.1533855199813845,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.1876220703125,297.3094177246094,291.187255859375,1.0,0.4991638362407684,1.0,1.0,0.3073664307594299,1.0,-2.648930788040161,1.9932067394256592,0.6557239294052124,1.3947004079818726,0.0,0.0,0.0,112.54759216308594,114.0,-0.0294253379106521,-0.0,1566.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.795516312122345,0.2633142471313476,0.2385703772306442,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8644189238548279,0.3417989909648895,0.3249021768569946,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.8096607327461243,0.2775733172893524,0.1954085826873779,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8400834202766418,0.3125794231891632,0.2974631190299988,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.7868832349777222,0.254738837480545,1.15440571308136,291.1865539550781,291.1152038574219,289.1780700683594,286.7731628417969,291.1851806640625,297.3079528808594,291.1864318847656,1.0,0.4999590516090393,1.0,1.0,0.3062848150730133,1.0,-2.654104232788086,1.9995917081832888,0.6545125246047974,1.399916410446167,0.0,0.0,0.0,113.20182800292967,114.0,-1.4733710289001465,-0.0,1576.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7985127568244934,0.2639773190021515,0.2391196340322494,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.867834746837616,0.3429466485977173,0.3259342312812805,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.8127171993255615,0.2784338891506195,0.1959729939699173,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8431970477104187,0.3135928511619568,0.2983712255954742,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7893909215927124,0.2549497485160827,1.1551270484924316,291.1844787597656,291.1066589355469,289.1849670410156,286.76104736328125,291.1820983886719,297.3066101074219,291.184326171875,1.0,0.4997588396072387,1.0,1.0,0.3052031993865967,1.0,-2.658641576766968,2.005610704421997,0.6530308723449707,1.4048887491226196,0.0,0.0,0.0,112.2134246826172,102.0,-3.5054616928100586,-0.0,1578.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8039239645004272,0.2646424770355224,0.2396284788846969,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.8738709688186646,0.3440976738929748,0.3269255459308624,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8179974555969238,0.2792969644069671,0.1965061724185943,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8487251400947571,0.3146073222160339,0.2992357015609741,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.7942925691604614,0.2551638484001159,1.155650019645691,291.1820068359375,291.0984802246094,289.1915588378906,286.74920654296875,291.17877197265625,297.3053894042969,291.1817932128906,1.0,0.4987558424472809,1.0,1.0,0.30412158370018,1.0,-2.662752628326416,2.0113468170166016,0.651405930519104,1.4096699953079224,0.0,0.0,0.0,110.086669921875,102.0,-5.170244693756104,-0.0,1574.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8113044500350952,0.2653098106384277,0.2401072084903717,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8822757601737976,0.3452513515949249,0.3278859257698059,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8251525163650513,0.2801628708839416,0.1970162987709045,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.856471836566925,0.3156232237815857,0.3000676333904266,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.8012967705726624,0.2553817331790924,1.1560285091400146,291.1791076660156,291.0906677246094,289.1978454589844,286.7376708984375,291.1751708984375,297.30426025390625,291.1788635253906,1.0,0.4971421360969543,1.0,1.0,0.3030399680137634,1.0,-2.6665501594543457,2.0168752670288086,0.6496747136116028,1.4143112897872925,0.0,0.0,0.0,107.09386444091795,90.0,-6.574894428253174,-0.0,1566.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8202758431434631,0.2659789621829986,0.2405621409416198,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.893054187297821,0.3464070558547973,0.3288215696811676,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8342100381851196,0.281031459569931,0.1975084394216537,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8665192723274231,0.3166405260562897,0.3008739054203033,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.8102505207061768,0.2556036412715912,1.156296730041504,291.1758728027344,291.083251953125,289.2038269042969,286.7264709472656,291.1712951660156,297.3031921386719,291.17559814453125,1.0,0.4950389266014099,1.0,1.0,0.3019583225250244,1.0,-2.6701040267944336,2.02224349975586,0.647860586643219,1.4188448190689087,0.0,0.0,0.0,103.40946197509766,90.0,-7.774001121520996,-0.0,1554.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.8309682011604309,0.2666471004486084,0.2409986853599548,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.9062921404838562,0.3475620746612549,0.3297379612922668,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.8453792929649353,0.281900554895401,0.1979870200157165,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.8789934515953064,0.3176571428775787,0.3016606569290161,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.820656955242157,0.2558279633522033,1.1564847230911257,291.1705322265625,291.07623291015625,289.2095031738281,286.71563720703125,291.1616516113281,297.3021850585937,291.1698303222656,1.0,0.4925658404827118,1.0,1.0,0.3001239001750946,1.0,-2.6734766960144043,2.0294079780578613,0.6440685391426086,1.4252078533172607,0.0,0.0,0.0,99.20486450195312,78.0,-12.36996078491211,-0.0,1540.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.8438531756401062,0.2673034071922302,0.2414147704839706,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.9235842227935792,0.3487067222595215,0.3306337296962738,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.8590805530548096,0.2827611267566681,0.1984513998031616,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.8941115140914917,0.3186643421649933,0.3024272322654724,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.8328538537025452,0.2560472190380096,1.1565940380096436,291.1622314453125,291.0696105957031,289.2148132324219,286.7052001953125,291.15106201171875,297.30108642578125,291.16143798828125,1.0,0.4898013770580292,1.0,1.0,0.2982894480228424,1.0,-2.676663875579834,2.036583423614502,0.6400805115699768,1.431624174118042,0.0,0.0,0.0,94.6054916381836,78.0,-17.420291900634766,-0.0,1523.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8596232533454895,0.2679457664489746,0.2418083697557449,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9445955753326416,0.3498387038707733,0.33150714635849,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8758554458618164,0.2836109697818756,0.1989005804061889,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9126311540603638,0.3196600079536438,0.3031724393367767,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8476011753082275,0.2562589943408966,1.1566208600997925,291.1531066894531,291.0634155273437,289.2198181152344,286.6951904296875,291.14019775390625,297.2999267578125,291.1522521972656,1.0,0.4868092536926269,1.0,1.0,0.2964549958705902,1.0,-2.679654359817505,2.043628931045532,0.6360253691673279,1.4379551410675049,0.0,0.0,0.0,89.71272277832031,66.0,-21.236461639404297,-0.0,1505.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.8791989684104919,0.2685745358467102,0.2421809881925583,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.9677952527999878,0.3509578108787536,0.3323594629764557,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.8964025378227234,0.2844501733779907,0.1993356347084045,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.9369524121284484,0.3206438720226288,0.3038975894451141,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.8659844994544983,0.2564625442028045,1.1565697193145752,291.143310546875,291.05767822265625,289.2244567871094,286.6856384277344,291.1290283203125,297.2986755371094,291.1424255371094,1.0,0.4836283326148987,1.0,1.0,0.2946205735206604,1.0,-2.682459592819214,2.050551652908325,0.6319077014923096,1.4442046880722046,0.0,0.0,0.0,84.58506774902344,66.0,-24.1390380859375,-0.0,1486.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.9035422205924988,0.2691909670829773,0.2425358444452285,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.991278350353241,0.3520643413066864,0.3331932723522186,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9230915307998656,0.2852794528007507,0.199758693575859,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.964896321296692,0.3216162323951721,0.3046052455902099,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.8892174959182739,0.2566577196121216,1.1564505100250244,291.1329650878906,291.0523681640625,289.228759765625,286.6766052246094,291.1175842285156,297.29736328125,291.13201904296875,1.0,0.4803021848201751,1.0,1.0,0.2927861213684082,1.0,-2.68510365486145,2.0573673248291016,0.6277363300323486,1.4503834247589111,0.0,0.0,0.0,79.28451538085938,69.0,-26.432043075561523,-0.0,1465.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.9186153411865234,0.2697852551937103,0.2429820448160171,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.9990000128746032,0.3531995415687561,0.330709308385849,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.9394818544387816,0.2860894799232483,0.2002545893192291,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.979029417037964,0.3225677013397217,0.3054099977016449,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.9025059938430786,0.2568347156047821,1.1568049192428589,291.1226501464844,291.0474853515625,289.232666015625,286.6681213378906,291.1063232421875,297.2959899902344,291.1216735839844,1.0,0.4786470532417297,1.0,1.0,0.2910846173763275,1.0,-2.684659957885742,2.061687469482422,0.6229724884033203,1.4549373388290403,0.0,0.0,0.0,76.65961456298828,69.0,-27.67547607421875,-0.0,1452.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.9255090355873108,0.2703501880168915,0.2434619069099426,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.9990000128746032,0.3546283841133117,0.3250371515750885,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.946596622467041,0.2868739068508148,0.2007790654897689,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9847749471664428,0.3234923183917999,0.3062521517276764,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.9082026481628418,0.2569876909255981,1.1573479175567627,291.1114196777344,291.0430908203125,289.2362060546875,286.66015625,291.0941467285156,297.2958068847656,291.1103515625,1.0,0.477383404970169,1.0,1.0,0.2893831133842468,1.0,-2.6807117462158203,2.063581705093384,0.6171301007270813,1.457615852355957,0.0,0.0,0.0,75.52408599853516,72.0,-29.53199958801269,-0.0,1442.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.9307248592376708,0.270900160074234,0.2439348995685577,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.9990000128746032,0.3562839329242706,0.3210049271583557,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.9518892168998718,0.2876470983028412,0.2013008296489715,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.9889276623725892,0.3244041800498962,0.3070893287658691,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.912568747997284,0.2571325898170471,1.1578843593597412,291.09991455078125,291.0391845703125,289.2393798828125,286.65283203125,291.0824279785156,297.2966613769531,291.0988464355469,1.0,0.4766334891319275,1.0,1.0,0.2876816093921661,1.0,-2.678706884384156,2.066808223724365,0.6118986010551453,1.4612035751342771,0.0,0.0,0.0,74.75582122802734,72.0,-30.59650993347168,-0.0,1436.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.9344300627708436,0.2714363038539886,0.2444040775299072,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.9990000128746032,0.3580292761325836,0.3183490931987762,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.9556481242179872,0.2884095907211303,0.201821967959404,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.9918243288993835,0.3253035247325897,0.3079240918159485,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9156078100204468,0.257269948720932,1.1584311723709106,291.0884704589844,291.0357360839844,289.2421264648437,286.6461181640625,291.07086181640625,297.2978820800781,291.0874328613281,1.0,0.4763161838054657,1.0,1.0,0.2859801352024078,1.0,-2.678362846374512,2.071179151535034,0.607183575630188,1.4655705690383911,0.0,0.0,0.0,74.28898620605469,90.0,-31.158992767333984,-0.0,1433.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9300273060798644,0.271975576877594,0.2449130415916443,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.9990000128746032,0.3596628606319427,0.3229133784770965,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.951680600643158,0.2891786396503448,0.2023762464523315,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.988829791545868,0.3262077271938324,0.308801919221878,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.9109365344047546,0.2574170231819153,1.1592055559158323,291.07696533203125,291.0328063964844,289.2445068359375,286.6400451660156,291.06085205078125,297.2987670898437,291.0761108398437,1.0,0.4786891341209411,1.0,1.0,0.2842786312103271,1.0,-2.6870875358581543,2.081899642944336,0.6051878929138184,1.4740208387374878,0.0,0.0,0.0,75.36829376220703,90.0,-30.85437393188477,-0.0,1450.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.920142412185669,0.2725115418434143,0.2454569637775421,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.9990000128746032,0.3608288466930389,0.3326433897018432,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9422065019607544,0.2899478077888489,0.202960193157196,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.981408953666687,0.3271104991436004,0.3097183108329773,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.9016017317771912,0.2575646042823791,1.1601805686950684,291.06842041015625,291.0303955078125,289.2464599609375,286.6347045898437,291.0569152832031,297.29754638671875,291.0679931640625,1.0,0.4825552105903625,1.0,1.0,0.2832931578159332,1.0,-2.70239782333374,2.095399618148804,0.6069981455802917,1.4839333295822144,0.0,0.0,0.0,77.61156463623047,108.0,-26.20353507995605,-0.0,1481.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9028522372245787,0.2730381786823272,0.246059849858284,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.9939307570457458,0.3614301383495331,0.3423095941543579,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.923942804336548,0.2907091379165649,0.2035916745662689,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.9659256935119628,0.3280039131641388,0.3106975555419922,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8854736089706421,0.2576991021633148,1.161449909210205,291.0630798339844,291.0284729003906,289.2479858398437,286.63006591796875,291.0531311035156,297.2935791015625,291.062744140625,1.0,0.48751300573349,1.0,1.0,0.2823076844215393,1.0,-2.7182114124298096,2.1090824604034424,0.6091289520263672,1.4944145679473877,0.0,0.0,0.0,81.54692077636719,108.0,-21.12159538269043,-0.0,1521.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8773571848869324,0.2735210657119751,0.2467421293258667,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.9699738621711732,0.3619686663150787,0.3430598378181457,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8963094353675842,0.2914285957813263,0.2042860239744186,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.9372097849845886,0.3288546800613403,0.3117609918117523,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8604857325553894,0.2577843070030212,1.1630924940109253,291.0569152832031,291.027099609375,289.2491149902344,286.6261901855469,291.0462341308594,297.2889099121094,291.05633544921875,1.0,0.4927303493022918,1.0,1.0,0.2813222110271454,1.0,-2.723804473876953,2.1157007217407227,0.6081036925315857,1.4996448755264282,0.0,0.0,0.0,87.95738220214844,126.0,-19.999570846557617,-0.0,1559.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.8550750017166138,0.2739866971969604,0.2474212199449539,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.9437164664268494,0.3626273572444916,0.3438911139965057,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8731841444969177,0.2921332418918609,0.2049794644117355,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.909978210926056,0.3296899497509002,0.312822550535202,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.8389924168586731,0.2578502893447876,1.1647027730941772,291.0498352050781,291.0262756347656,289.2497863769531,286.62310791015625,291.039306640625,297.2850646972656,291.0492553710937,1.0,0.4983645975589752,1.0,1.0,0.2803367376327514,1.0,-2.729889392852783,2.122654438018799,0.6072350144386292,1.5052223205566406,0.0,0.0,0.0,94.96749114990234,126.0,-19.82285499572754,-0.0,1600.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8359183669090271,0.2744332551956177,0.2481027692556381,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.9181414842605592,0.3633635640144348,0.3448339998722076,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8530529141426086,0.2928209900856018,0.2056764215230941,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8879608511924744,0.3305074572563171,0.3138881623744964,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8202641606330872,0.2578969299793243,1.1663206815719604,291.0427551269531,291.0260009765625,289.25,286.620849609375,291.0321960449219,297.2817687988281,291.0421447753906,1.0,0.5042791962623596,1.0,1.0,0.2793512642383575,1.0,-2.7359039783477783,2.129568338394165,0.6063354015350342,1.5107603073120115,0.0,0.0,0.0,102.4920654296875,144.0,-19.804819107055664,-0.0,1644.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8163488507270813,0.2735968828201294,0.2482228428125381,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8937337398529053,0.3628687262535095,0.3452623188495636,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8329625725746155,0.2922084927558899,0.2059337943792343,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8657286763191223,0.330018401145935,0.3143565952777862,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7995941638946533,0.2565940320491791,1.165026307106018,291.0361022949219,291.0260009765625,289.25,286.61932373046875,291.0252380371094,297.2667541503906,291.03546142578125,1.0,0.5101227760314941,1.0,1.0,0.2789461016654968,1.0,-2.7358999252319336,2.1307461261749268,0.6051538586616516,1.5121628046035769,0.0,0.0,0.0,111.29092407226562,144.0,-19.40726852416992,-0.0,1685.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7967320680618286,0.2729916870594024,0.2479686886072158,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8721948266029358,0.3626089096069336,0.3453192412853241,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8144097328186035,0.2917895913124084,0.2058787196874618,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8457377552986145,0.3297110199928283,0.3143928647041321,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7793527245521545,0.2554120421409607,1.161410927772522,291.0291442871094,291.0260009765625,289.25,286.6183776855469,291.01824951171875,297.254638671875,291.0284729003906,1.0,0.5157554149627686,1.0,1.0,0.2785409390926361,1.0,-2.731294870376587,2.12862491607666,0.6026700735092163,1.5110450983047483,0.0,0.0,0.0,120.6944580078125,132.0,-19.455656051635746,-0.0,1722.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.7877362966537476,0.2725797891616821,0.2476955652236938,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.86295086145401,0.3625425994396209,0.3453574776649475,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8057535290718079,0.2915385067462921,0.2057869285345077,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.8372122049331665,0.3295640051364898,0.3143702149391174,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.7700388431549072,0.2543604969978332,1.1573193073272705,291.0224304199219,291.0260009765625,289.25,286.6180114746094,291.01177978515625,297.24542236328125,291.02178955078125,1.0,0.5174869894981384,1.0,1.0,0.2781357765197754,1.0,-2.725960493087769,2.125983476638794,0.5999770164489746,1.5096032619476318,0.0,0.0,0.0,125.2340850830078,132.0,-19.06650161743164,-0.0,1735.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.784249484539032,0.2723195254802704,0.2474653869867324,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8595990538597107,0.3626290261745453,0.3454411625862121,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.8023493885993958,0.2914244532585144,0.2057145237922668,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.8340693116188049,0.3295494616031647,0.3143680691719055,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.7660384774208069,0.2534317076206207,1.153238296508789,291.0159912109375,291.0260009765625,289.25,286.6181945800781,291.0057983398437,297.2384033203125,291.015380859375,1.0,0.5177485942840576,1.0,1.0,0.2777306139469147,1.0,-2.720789670944214,2.12345814704895,0.5973315238952637,1.5082025527954102,0.0,0.0,0.0,126.90545654296876,120.0,-18.439186096191406,-0.0,1736.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.78416907787323,0.2721743881702423,0.2472823113203048,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8598345518112183,0.3628340661525726,0.3455764353275299,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.8024132251739502,0.2914197146892547,0.2056716978549957,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8342125415802002,0.3296416401863098,0.3144026398658752,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.765282154083252,0.2526126503944397,1.1493185758590698,291.00994873046875,291.0260009765625,289.25,286.6189270019531,291.000244140625,297.23309326171875,291.0093994140625,1.0,0.516842782497406,1.0,1.0,0.2773254513740539,1.0,-2.7160112857818604,2.1212046146392822,0.5948066115379333,1.5069864988327026,0.0,0.0,0.0,126.6644515991211,120.0,-17.607872009277344,-0.0,1727.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.7866340279579163,0.2721176743507385,0.2471350729465484,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8627576231956482,0.3631320595741272,0.3457531332969665,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.8050754070281982,0.2915029227733612,0.2056546211242675,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8368179202079773,0.3298199772834778,0.3144699335098266,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.7669450044631958,0.2518892884254455,1.1455830335617063,291.005859375,291.0260009765625,289.25,286.62017822265625,290.9998779296875,297.2290344238281,291.0056457519531,1.0,0.5150717496871948,1.0,1.0,0.2775885462760925,1.0,-2.7116172313690186,2.1175217628479004,0.5940953493118286,1.5042610168457031,0.0,0.0,0.0,124.994873046875,108.0,-13.633790969848633,-0.0,1713.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.7912231087684631,0.2721391916275024,0.2470213025808334,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043334960937,0.867957592010498,0.3635126650333404,0.3459691405296325,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.8098146915435791,0.2916662395000458,0.2056640833616256,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.8415016531944275,0.330076664686203,0.3145714104175567,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.7706421613693237,0.2512565851211548,1.1420600414276123,291.0043334960937,291.0260009765625,289.25,286.6219482421875,291.0003662109375,297.2260437011719,291.00421142578125,1.0,0.5126454830169678,1.0,1.0,0.2778516411781311,1.0,-2.707638740539551,2.11401629447937,0.5936225056648254,1.5016192197799685,0.0,0.0,0.0,122.22733306884766,108.0,-9.215486526489258,-0.0,1694.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
