time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7976335883140564,0.2722232639789581,0.2469389885663986,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8751643896102905,0.3639602661132812,0.3462221920490265,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8161230087280273,0.2918961346149444,0.205700010061264,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8480277061462402,0.3303982317447662,0.3147070705890655,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7761161923408508,0.2507025301456451,1.138757348060608,291.0035705566406,291.0260009765625,289.25,286.6241760253906,291.00115966796875,297.2239074707031,291.00347900390625,1.0,0.5097448825836182,1.0,1.0,0.2781147360801697,1.0,-2.704080581665039,2.110807418823242,0.5932731628417969,1.4991804361343384,0.0,0.0,0.0,118.65323638916016,96.0,-5.853573322296143,-0.0,1673.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.805778980255127,0.2723599076271057,0.2468850314617157,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8843529224395752,0.3644649982452392,0.3465092778205871,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8238894939422607,0.2921840846538543,0.2057612985372543,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8564198017120361,0.3307761251926422,0.3148753643035888,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.7833334803581238,0.2502197325229645,1.135675072669983,291.0033874511719,291.0260009765625,289.25,286.6268920898437,291.0021667480469,297.222412109375,291.0033569335937,1.0,0.5064753890037537,1.0,1.0,0.2783778309822082,1.0,-2.7009315490722656,2.1078872680664062,0.5930444598197937,1.4969398975372314,0.0,0.0,0.0,114.44705200195312,96.0,-3.3010928630828857,-0.0,1649.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.815199613571167,0.2725376188755035,0.2468545734882354,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8954596519470215,0.3650148510932922,0.3468250632286072,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8331360220909119,0.2925191223621368,0.205844834446907,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8667033314704895,0.3311992287635803,0.31507208943367,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7922309041023254,0.249796524643898,1.1327927112579346,291.003662109375,291.0260009765625,289.25,286.6300354003906,291.0033874511719,297.221435546875,291.003662109375,1.0,0.5029457211494446,1.0,1.0,0.2786409258842468,1.0,-2.69814682006836,2.105223655700684,0.5929232239723206,1.4948755502700806,0.0,0.0,0.0,109.7922592163086,84.0,-1.3243554830551147,-0.0,1623.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047607421875,0.8258452415466309,0.2727512419223785,0.2468454837799072,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.9088009595870972,0.3656043708324432,0.3471669852733612,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047607421875,0.8441830277442932,0.2928962707519531,0.2059492766857147,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047607421875,0.8790916800498962,0.3316624164581299,0.3152952194213867,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8029051423072815,0.2494273632764816,1.1301003694534302,291.0047912597656,291.0260009765625,289.25,286.63360595703125,291.0062866210937,297.2208557128906,291.00494384765625,1.0,0.4992124140262604,1.0,1.0,0.2791176438331604,1.0,-2.695704460144043,2.1022608280181885,0.5934435725212097,1.4924383163452148,0.0,0.0,0.0,104.78545379638672,84.0,1.162731051445007,-0.0,1597.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8382248878479004,0.2729970812797546,0.246856540441513,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9258744716644288,0.3662289679050445,0.3475331366062164,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8574468493461609,0.2933112680912018,0.2060734778642654,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8937942385673523,0.3321612477302551,0.3155430853366852,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.8151113390922546,0.2491063922643661,1.12758469581604,291.0069580078125,291.0260009765625,289.25,286.6376037597656,291.009521484375,297.2206115722656,291.0071716308594,1.0,0.4953337013721466,1.0,1.0,0.279594361782074,1.0,-2.6935811042785645,2.0994865894317627,0.5940945744514465,1.4901185035705566,0.0,0.0,0.0,99.52269744873048,72.0,3.5034570693969727,-0.0,1570.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8531050682067871,0.2732725441455841,0.2468879967927932,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9461072683334352,0.3668856620788574,0.3479232788085937,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8735042810440063,0.2937614917755127,0.2062175422906875,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.911530375480652,0.3326929211616516,0.3158156275749206,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8287399411201477,0.2488304376602172,1.1252429485321045,291.0095520019531,291.0260009765625,289.25,286.6419677734375,291.0129089355469,297.2206726074219,291.009765625,1.0,0.4913433790206909,1.0,1.0,0.2800710499286651,1.0,-2.6917736530303955,2.09693455696106,0.5948392152786255,1.4879512786865234,0.0,0.0,0.0,94.05779266357422,72.0,5.22855281829834,-0.0,1542.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.871299147605896,0.2735711336135864,0.2469364553689956,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.968055784702301,0.3675673604011535,0.3483331799507141,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8928970694541931,0.294239729642868,0.2063782960176468,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.934517741203308,0.3332504332065582,0.3161086440086365,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8449200391769409,0.2485905885696411,1.1230465173721311,291.01239013671875,291.0260009765625,289.25,286.646728515625,291.0163879394531,297.220947265625,291.0126647949219,1.0,0.4872789680957794,1.0,1.0,0.2805477678775787,1.0,-2.690229892730713,2.094568014144897,0.5956619381904602,1.4859113693237305,0.0,0.0,0.0,88.45882415771484,60.0,6.559703826904297,-0.0,1514.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8938194513320923,0.2738920450210571,0.2470017075538635,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.990217924118042,0.3682730495929718,0.3487624824047088,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.917306900024414,0.2947452664375305,0.2065557092428207,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.9610517621040344,0.3338328003883362,0.3164219260215759,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8651964664459229,0.2483860403299331,1.1209951639175415,291.0155029296875,291.0260009765625,289.25,286.6518249511719,291.0199890136719,297.2214050292969,291.01580810546875,1.0,0.4831544458866119,1.0,1.0,0.2810244858264923,1.0,-2.6889472007751465,2.0923848152160645,0.596562385559082,1.4839975833892822,0.0,0.0,0.0,82.74700927734375,60.0,7.565402507781982,-0.0,1486.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9137107729911804,0.2742066383361816,0.2471380233764648,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9990000128746032,0.3691115379333496,0.3411131799221039,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9398946166038512,0.2952490150928497,0.2067915350198745,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.98068767786026,0.3344112634658813,0.3168123364448547,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8829435110092163,0.2481861412525177,1.119349241256714,291.0186767578125,291.0260009765625,289.25,286.6572570800781,291.02032470703125,297.2221374511719,291.0186767578125,1.0,0.4785584509372711,1.0,1.0,0.2812759578227997,1.0,-2.6787476539611816,2.084473133087158,0.5942744612693787,1.4787770509719849,0.0,0.0,0.0,78.32404327392578,63.0,6.92307186126709,-0.0,1452.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.924799919128418,0.2745191156864166,0.2473462522029876,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9990000128746032,0.3705569207668304,0.3308734595775604,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.951213538646698,0.2957569360733032,0.2070870548486709,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9895591139793396,0.3349924087524414,0.3172818720340729,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8918691277503967,0.2479996681213379,1.1181199550628662,291.01873779296875,291.0260009765625,289.25,286.6630249023437,291.0199584960937,297.2256164550781,291.0187072753906,1.0,0.4755003154277801,1.0,1.0,0.2815274596214294,1.0,-2.666099786758423,2.0749757289886475,0.5911242961883545,1.4718847274780271,0.0,0.0,0.0,76.02835845947266,63.0,4.103003025054932,-0.0,1424.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.9336872696876526,0.274840235710144,0.247580349445343,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.3723549544811249,0.3231486678123474,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9598289132118224,0.2962802946567535,0.2074074000120163,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9959966540336608,0.3355874419212341,0.3177835047245025,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8988544344902039,0.2478409558534622,1.1171005964279177,291.0194702148437,291.0260009765625,289.25,286.6690673828125,291.0208740234375,297.230712890625,291.0195007324219,1.0,0.4731265902519226,1.0,1.0,0.2817789614200592,1.0,-2.656856775283813,2.067844867706299,0.5890117883682251,1.4667441844940186,0.0,0.0,0.0,74.3495864868164,81.0,3.405872344970703,-0.0,1404.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.934075653553009,0.2751843929290771,0.2478773593902588,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9990000128746032,0.3742119371891022,0.3231894671916961,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9603896737098694,0.2968331575393677,0.2077811360359192,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9964064359664916,0.3362103104591369,0.3183557987213135,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.8986435532569885,0.2477236241102218,1.1164791584014893,291.0206604003906,291.0260009765625,289.25,286.6754150390625,291.0240173339844,297.2361755371094,291.0209350585937,1.0,0.4736815690994262,1.0,1.0,0.2820304334163666,1.0,-2.657627820968628,2.0677525997161865,0.5898752212524414,1.4661710262298584,0.0,0.0,0.0,74.3692398071289,81.0,4.245347023010254,-0.0,1406.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.928175687789917,0.2755429446697235,0.2482291907072067,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.375718742609024,0.3289641141891479,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9550731778144836,0.2974066734313965,0.2082019746303558,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9924700260162354,0.3368523716926574,0.3189902603626251,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.8931178450584412,0.247635468840599,1.1162080764770508,291.0235595703125,291.0260009765625,289.25,286.6820068359375,291.0286560058594,297.2398376464844,291.0239562988281,1.0,0.475946843624115,1.0,1.0,0.2822819352149963,1.0,-2.6659200191497803,2.0728983879089355,0.5930217504501343,1.4693037271499634,0.0,0.0,0.0,75.65922546386719,99.0,6.462016582489014,-0.0,1423.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9177294373512268,0.2759107053279876,0.248621791601181,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9990000128746032,0.3767018318176269,0.3392347991466522,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9450854659080504,0.2979949116706848,0.2086585611104965,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9848119020462036,0.3375077545642853,0.3196716904640198,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8837571144104004,0.2475651651620865,1.116193175315857,291.0270080566406,291.0260009765625,289.25,286.6888427734375,291.03277587890625,297.2408447265625,291.0274353027344,1.0,0.4797121286392212,1.0,1.0,0.2823499143123626,1.0,-2.6800730228424072,2.0825963020324707,0.5974767804145813,1.475699543952942,0.0,0.0,0.0,77.98601531982422,99.0,7.960367202758789,-0.0,1452.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9045749306678772,0.2762821912765503,0.2490488439798355,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9990000128746032,0.3770719170570373,0.3533123433589935,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9312854409217834,0.2985919117927551,0.2091455608606338,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.973548948764801,0.3381707668304443,0.3203930258750915,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8716988563537598,0.247502326965332,1.1163784265518188,291.0305480957031,291.0260009765625,289.25,286.6958923339844,291.03717041015625,297.2388610839844,291.0310363769531,1.0,0.484753280878067,1.0,1.0,0.2824178636074066,1.0,-2.699035882949829,2.0956814289093018,0.6033544540405273,1.4844344854354858,0.0,0.0,0.0,81.25929260253906,117.0,9.071866989135742,-0.0,1493.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8809245228767395,0.2766175866127014,0.2495827674865722,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9825061559677124,0.3770278394222259,0.3574938178062439,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.904603898525238,0.2991573512554168,0.2097190618515014,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.948078453540802,0.3388015329837799,0.3212306797504425,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.849386990070343,0.2474025338888168,1.1171035766601562,291.0345458984375,291.0260009765625,289.25,286.7031555175781,291.0390014648437,297.2343444824219,291.03472900390625,1.0,0.490208238363266,1.0,1.0,0.2824858427047729,1.0,-2.7082998752593994,2.101935863494873,0.606363832950592,1.4888794422149658,0.0,0.0,0.0,87.3402099609375,117.0,8.822418212890625,-0.0,1534.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8557717800140381,0.2769176363945007,0.2501508593559265,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.95470529794693,0.3771925568580627,0.3578541874885559,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8783002495765686,0.299692302942276,0.2103224396705627,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9171399474143982,0.3394016623497009,0.3221085667610168,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8261699080467224,0.2472681701183319,1.117996096611023,291.0362854003906,291.0260009765625,289.25,286.71063232421875,291.0394287109375,297.2308044433594,291.0364685058594,1.0,0.49573415517807,1.0,1.0,0.2825537919998169,1.0,-2.7102742195129395,2.103095531463623,0.6071785688400269,1.4898600578308103,0.0,0.0,0.0,95.03654479980467,135.0,6.905489444732666,-0.0,1573.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8364045023918152,0.2772091329097748,0.2506946921348572,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.9289058446884156,0.3775316774845123,0.3583863377571106,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8576816320419312,0.3002228736877441,0.2109101414680481,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.8940657377243042,0.3399968445301056,0.3229649066925049,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8070991635322571,0.2471285164356231,1.1187782287597656,291.0375366210937,291.0260009765625,289.25,286.71826171875,291.0404357910156,297.2284545898437,291.0376892089844,1.0,0.5016266703605652,1.0,1.0,0.2826217710971832,1.0,-2.715372085571289,2.1064956188201904,0.6088763475418091,1.4919469356536863,0.0,0.0,0.0,102.64949035644533,135.0,5.4535675048828125,-0.0,1615.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8193135261535645,0.2774848341941833,0.2512452304363251,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9057179689407348,0.3779790997505188,0.35906982421875,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8397901654243469,0.3007411360740661,0.2115056961774826,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.874218225479126,0.3405788838863373,0.3238312005996704,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.7885898947715759,0.2469768077135086,1.1196088790893557,291.0382080078125,291.0260009765625,289.25,286.7260131835937,291.0393981933594,297.2266845703125,291.0382080078125,1.0,0.507656991481781,1.0,1.0,0.282393604516983,1.0,-2.71960973739624,2.110029458999634,0.6095803380012512,1.4945164918899536,0.0,0.0,0.0,110.74877166748048,138.0,3.3439249992370605,-0.0,1659.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8078494668006897,0.2777463495731354,0.2517070770263672,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8921939134597778,0.3784932792186737,0.3597557842731476,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8285844326019287,0.3012479841709137,0.2120345085859298,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8616982102394104,0.3411480784416199,0.32460618019104,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.7765213847160339,0.2468146085739135,1.1200140714645386,291.0378112792969,291.0260009765625,289.25,286.7339172363281,291.0380554199219,297.225341796875,291.03778076171875,1.0,0.5118696689605713,1.0,1.0,0.2821654677391052,1.0,-2.723045110702514,2.113051414489746,0.6099936962127686,1.4967830181121826,0.0,0.0,0.0,116.79363250732422,138.0,1.2532824277877808,-0.0,1692.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7989753484725952,0.2780017256736755,0.2521173357963562,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8824548125267029,0.3790526092052459,0.3604491353034973,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8204525709152222,0.301749974489212,0.2125245928764343,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8527803421020508,0.3417101800441742,0.325326919555664,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7677097916603088,0.2466480135917663,1.1201732158660889,291.037109375,291.0260009765625,289.25,286.741943359375,291.0366516113281,297.2242736816406,291.0370483398437,1.0,0.5154241323471069,1.0,1.0,0.281937301158905,1.0,-2.726018190383911,2.1157538890838623,0.6102643013000488,1.498814821243286,0.0,0.0,0.0,121.6860122680664,141.0,-0.2957022488117218,-0.0,1719.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.7920554280281067,0.2782543897628784,0.252494752407074,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8750202655792236,0.379643052816391,0.3611484467983246,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8140752911567688,0.3022501766681671,0.2129898816347122,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8460216522216797,0.3422680199146271,0.3260119259357452,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.7608951330184937,0.2464800775051117,1.1201754808425903,291.0361633300781,291.0260009765625,289.25,286.75006103515625,291.03521728515625,297.223388671875,291.0361022949219,1.0,0.5184263586997986,1.0,1.0,0.2817091643810272,1.0,-2.7286975383758545,2.118252277374268,0.6104452610015869,1.5007061958312988,0.0,0.0,0.0,125.79826354980467,141.0,-1.3958985805511477,-0.0,1742.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7865006923675537,0.278506338596344,0.2528493702411651,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8691499829292297,0.3802532851696014,0.3618483245372772,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8088310360908508,0.3027504980564117,0.2134380340576172,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8406963348388672,0.3428235948085785,0.3266714215278625,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7554295063018799,0.2463129013776779,1.1200698614120483,291.0350646972656,291.0260009765625,289.25,286.7582702636719,291.0337829589844,297.2226867675781,291.03497314453125,1.0,0.5210213661193848,1.0,1.0,0.2814810276031494,1.0,-2.7311692237854004,2.1206064224243164,0.6105628609657288,1.5024983882904053,0.0,0.0,0.0,129.33114624023438,129.0,-2.190448760986328,-0.0,1762.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7856371998786926,0.2787598669528961,0.2531002163887024,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8684156537055969,0.3808777034282684,0.3624553084373474,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8081641793251038,0.3032525181770324,0.2138059288263321,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8400282859802246,0.3433779776096344,0.3272198140621185,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.7542652487754822,0.2461476624011993,1.119450926780701,291.033935546875,291.0260009765625,289.25,286.7665100097656,291.0323181152344,297.2221069335937,291.0338134765625,1.0,0.5213530659675598,1.0,1.0,0.2812776565551758,1.0,-2.732560396194458,2.122138023376465,0.6104223132133484,1.5037376880645752,0.0,0.0,0.0,130.05955505371094,129.0,-2.717724084854126,-0.0,1768.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7875216603279114,0.2790228724479675,0.253293365240097,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8706786036491394,0.3815170228481293,0.3630095720291137,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8102379441261292,0.3037631511688232,0.2141285836696624,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8420751690864563,0.3439376652240753,0.3277040123939514,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7555931210517883,0.2459910362958908,1.118541598320007,291.0326232910156,291.0260009765625,289.25,286.7748107910156,291.03076171875,297.2217102050781,291.0325012207031,1.0,0.5206947922706604,1.0,1.0,0.2810742855072021,1.0,-2.7333362102508545,2.1232378482818604,0.6100983023643494,1.5046614408493042,0.0,0.0,0.0,129.08529663085938,117.0,-3.182797431945801,-0.0,1764.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7914069294929504,0.279297411441803,0.2534525394439697,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8751398921012878,0.3821699023246765,0.3635314702987671,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.814216136932373,0.3042846620082855,0.2144242525100708,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8461188077926636,0.3445048034191131,0.3281485140323639,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7587466835975647,0.2458457499742508,1.1174601316452026,291.0312194824219,291.0260009765625,289.25,286.7831115722656,291.0291442871094,297.221435546875,291.0310974121094,1.0,0.5192446112632751,1.0,1.0,0.2808709144592285,1.0,-2.7337450981140137,2.124081611633301,0.6096636056900024,1.505407691001892,0.0,0.0,0.0,126.93611907958984,117.0,-3.5577895641326904,-0.0,1755.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.796990692615509,0.2795835733413696,0.2535891532897949,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8814978003501892,0.3828346729278564,0.3640305995941162,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8197132349014282,0.3048175275325775,0.2147020548582077,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8519070744514465,0.34508016705513,0.3285657465457916,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7634851932525635,0.2457128912210464,1.116267442703247,291.0297241210937,291.0260009765625,289.25,286.7914428710937,291.02752685546875,297.2213134765625,291.02960205078125,1.0,0.5171970725059509,1.0,1.0,0.2806675732135772,1.0,-2.7339115142822266,2.124755620956421,0.6091558337211609,1.5060365200042725,0.0,0.0,0.0,123.90038299560548,105.0,-3.849232912063599,-0.0,1741.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8041730523109436,0.2798813879489898,0.2537099421024322,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8896809816360474,0.3835103809833526,0.3645129203796386,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8266257643699646,0.3053621649742126,0.2149675041437149,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8594204783439636,0.3456642031669616,0.3289632499217987,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7697723507881165,0.245593249797821,1.1150010824203491,291.0281982421875,291.0260009765625,289.25,286.7997436523437,291.02587890625,297.2213134765625,291.0280456542969,1.0,0.5146701335906982,1.0,1.0,0.2804642021656036,1.0,-2.7339112758636475,2.1253132820129395,0.608597993850708,1.506584405899048,0.0,0.0,0.0,120.15540313720705,105.0,-4.064821243286133,-0.0,1724.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.812624990940094,0.2801902890205383,0.2538214921951294,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8995782136917114,0.3841958940029144,0.3649844825267792,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8349270820617676,0.3059183359146118,0.215225949883461,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8686281442642212,0.3462568819522857,0.3293485045433044,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.7775524854660034,0.2454867959022522,1.1136966943740845,291.0269470214844,291.0260009765625,289.25,286.8080139160156,291.0252685546875,297.2214050292969,291.02685546875,1.0,0.5117917656898499,1.0,1.0,0.2804028987884521,1.0,-2.733818292617798,2.1254420280456543,0.608376145362854,1.506724238395691,0.0,0.0,0.0,115.89385986328124,93.0,-3.5775513648986816,-0.0,1704.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8221155405044556,0.2805118560791015,0.253928542137146,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9116621017456056,0.3848923742771148,0.3654498755931854,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8448310494422913,0.3064877390861511,0.2154812514781952,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.879666805267334,0.346859872341156,0.3297266960144043,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.7869172692298889,0.2453950345516204,1.1123793125152588,291.02618408203125,291.0260009765625,289.25,286.81622314453125,291.0247802734375,297.2215881347656,291.026123046875,1.0,0.5086332559585571,1.0,1.0,0.2803415656089782,1.0,-2.7336843013763428,2.125517606735229,0.6081668138504028,1.506818771362305,0.0,0.0,0.0,111.22158813476562,93.0,-2.915255546569824,-0.0,1682.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8329312801361084,0.2808446586132049,0.2540351152420044,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.926815152168274,0.3855985701084137,0.3659132719039917,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8565759658813477,0.3070692718029022,0.2157367020845413,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8926219344139099,0.3474723696708679,0.3301025331020355,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7979106307029724,0.245317056775093,1.1110697984695437,291.0255126953125,291.0260009765625,289.25,286.8243713378906,291.0242919921875,297.2218933105469,291.02545166015625,1.0,0.5052754878997803,1.0,1.0,0.2802802622318268,1.0,-2.7335541248321533,2.125595569610596,0.6079586148262024,1.506914734840393,0.0,0.0,0.0,106.259521484375,81.0,-2.435962200164795,-0.0,1658.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8456786274909973,0.2811887860298157,0.2541427314281463,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9445205330848694,0.3863144218921661,0.366376131772995,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8706181645393372,0.307663232088089,0.2159936130046844,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.907919704914093,0.3480945825576782,0.330477774143219,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8106409311294556,0.2452533394098281,1.109777808189392,291.02490234375,291.0260009765625,289.25,286.8324279785156,291.0238342285156,297.2222595214844,291.0248413085937,1.0,0.5017427206039429,1.0,1.0,0.2802189588546753,1.0,-2.7334468364715576,2.1256895065307617,0.6077571511268616,1.5070210695266724,0.0,0.0,0.0,101.04451751708984,81.0,-2.0896084308624268,-0.0,1634.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8609392046928406,0.2815421223640442,0.2542528212070465,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9637426137924194,0.3870381116867065,0.3668402135372162,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8872994184494019,0.3082677721977234,0.2162532955408096,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9274620413780212,0.3487249612808227,0.3308544456958771,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.824516236782074,0.2452020645141601,1.1085116863250732,291.0243530273437,291.0260009765625,289.25,286.84039306640625,291.0234069824219,297.2226867675781,291.0242919921875,1.0,0.4980930984020233,1.0,1.0,0.2801576554775238,1.0,-2.73337984085083,2.125811815261841,0.6075678467750549,1.5071467161178589,0.0,0.0,0.0,95.6644515991211,69.0,-1.8205128908157349,-0.0,1609.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.8795278072357178,0.2819050848484039,0.2543660402297973,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9834797978401184,0.3877700269222259,0.3673062324523926,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9072704315185548,0.308883398771286,0.2165164053440094,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9505414962768556,0.3493639528751373,0.3312333524227142,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.8406464457511902,0.2451637387275695,1.1072763204574585,291.0240783691406,291.0260009765625,289.25,286.84820556640625,291.023681640625,297.22314453125,291.0240783691406,1.0,0.4943382441997528,1.0,1.0,0.2801897525787353,1.0,-2.733362913131714,2.125730037689209,0.6076327562332153,1.507057785987854,0.0,0.0,0.0,90.13683319091795,69.0,-1.1902527809143066,-0.0,1583.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9004038572311401,0.2822726368904114,0.2544988989830017,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3885220885276794,0.3658174276351928,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.931609034538269,0.3095050454139709,0.2167957872152328,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.973378360271454,0.3500066101551056,0.3316320776939392,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8589590787887573,0.2451329082250595,1.1061526536941528,291.0242919921875,291.0260009765625,289.25,286.8558959960937,291.0237731933594,297.2236633300781,291.0243225097656,1.0,0.4904102981090545,1.0,1.0,0.2802218794822693,1.0,-2.731308937072754,2.124166250228882,0.6071428060531616,1.5062308311462402,0.0,0.0,0.0,84.86475372314453,72.0,-0.4738553464412689,-0.0,1555.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.908588171005249,0.2826219797134399,0.2547538578510284,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9990000128746032,0.3896299302577972,0.3569755256175995,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9411603212356568,0.3101111650466919,0.2171714901924133,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9812232255935668,0.3506320416927337,0.3321593701839447,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8658874034881592,0.2450885623693466,1.1056536436080933,291.0237121582031,291.0260009765625,289.25,286.8634338378906,291.0221252441406,297.22540283203125,291.0235290527344,1.0,0.4878749549388885,1.0,1.0,0.2802540063858032,1.0,-2.721378326416016,2.1171350479125977,0.604243278503418,1.5013147592544556,0.0,0.0,0.0,82.77641296386719,72.0,-1.480063796043396,-0.0,1532.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
