time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9152677655220032,0.2829762697219848,0.2550236582756042,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.391101211309433,0.3504214584827423,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9483896493911744,0.3107264041900635,0.2175612449645996,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9868850708007812,0.3512652814388275,0.3327042460441589,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.871173620223999,0.2450587451457977,1.1052621603012085,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0215148925781,297.2287902832031,291.02264404296875,1.0,0.4859828352928161,1.0,1.0,0.2802861332893371,1.0,-2.714475154876709,2.112220287322998,0.6022549271583557,1.497875452041626,0.0,0.0,0.0,81.2863998413086,75.0,-1.7548210620880127,-0.0,1515.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9205950498580932,0.2833336293697357,0.255308449268341,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9990000128746032,0.3927573561668396,0.3455546796321869,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9539121985435486,0.3113485276699066,0.2179653942584991,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9910685420036316,0.3519038558006286,0.3332672715187073,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8752205967903137,0.2450416535139084,1.1049891710281372,291.0223083496094,291.0260009765625,289.25,286.8779602050781,291.02154541015625,297.2329406738281,291.0222473144531,1.0,0.4846676886081695,1.0,1.0,0.2803182601928711,1.0,-2.709799766540528,2.10886549949646,0.6009342670440674,1.4955049753189087,0.0,0.0,0.0,80.21086120605469,75.0,-1.3490593433380127,-0.0,1504.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9245524406433104,0.2836942374706268,0.2556063830852508,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9990000128746032,0.3944844305515289,0.3421581089496612,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9579419493675232,0.311977356672287,0.2183822989463806,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.994044303894043,0.3525473177433014,0.3338459134101867,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.8781110048294067,0.2450364083051681,1.104822874069214,291.0223388671875,291.0260009765625,289.25,286.8848876953125,291.0223388671875,297.2372741699219,291.0223693847656,1.0,0.4838515222072601,1.0,1.0,0.2803817987442016,1.0,-2.707069158554077,2.10679292678833,0.6002761721611023,1.4939879179000854,0.0,0.0,0.0,79.48625946044922,93.0,-0.4861140549182892,-0.0,1496.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9211885929107666,0.2840746939182281,0.2559618651866913,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9990000128746032,0.3960837423801422,0.3458631336688995,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9549931287765504,0.312629759311676,0.2188463360071182,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9917852878570556,0.3532126843929291,0.3344866037368774,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8749545216560364,0.2450592368841171,1.1049818992614746,291.0228271484375,291.0260009765625,289.25,286.8916015625,291.02490234375,297.2411193847656,291.0230712890625,1.0,0.4857569634914398,1.0,1.0,0.2804453372955322,1.0,-2.713444232940674,2.1111247539520264,0.6023194789886475,1.4966044425964355,0.0,0.0,0.0,80.3819580078125,93.0,1.1441456079483032,-0.0,1509.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9129453897476196,0.2844661474227905,0.2563680708408355,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.397225022315979,0.3546397686004638,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.947060763835907,0.3132972121238708,0.219352513551712,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.985636830329895,0.3538917899131775,0.3351828455924988,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8677279353141785,0.2450988143682479,1.1054277420043943,291.02490234375,291.0260009765625,289.25,286.8980712890625,291.02862548828125,297.2427673339844,291.0252380371094,1.0,0.4891800880432129,1.0,1.0,0.2805088758468628,1.0,-2.7264492511749268,2.120079755783081,0.6063695549964905,1.5025097131729126,0.0,0.0,0.0,82.48506927490234,111.0,3.628395318984986,-0.0,1537.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9020174741744996,0.2848637998104095,0.2568112313747406,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9990000128746032,0.3977895677089691,0.3673145174980163,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9353525638580322,0.3139744699001312,0.2198900729417801,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9761238098144532,0.3545795679092407,0.3359203040599823,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8578583598136902,0.2451455295085907,1.1060734987258911,291.0277709960937,291.0260009765625,289.25,286.9042663574219,291.0328369140625,297.2416687011719,291.0281982421875,1.0,0.4939296543598175,1.0,1.0,0.2805724143981933,1.0,-2.7445130348205566,2.132572650909424,0.6119403839111328,1.5108437538146973,0.0,0.0,0.0,85.576904296875,111.0,5.8883256912231445,-0.0,1578.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8846675753593445,0.2852472364902496,0.2573321163654327,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9920542240142822,0.3977895081043243,0.3770738542079925,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9153037071228028,0.3146406710147857,0.2204904109239578,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9581089615821838,0.3552554547786712,0.3367418944835663,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8420654535293579,0.2451748698949813,1.107102632522583,291.0316467285156,291.0260009765625,289.25,286.91015625,291.03619384765625,297.2377014160156,291.03204345703125,1.0,0.4994627237319946,1.0,1.0,0.2806359529495239,1.0,-2.759847402572632,2.1430823802948,0.6167649626731873,1.5183241367340088,0.0,0.0,0.0,90.6391143798828,129.0,7.715056896209717,-0.0,1624.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8613665103912354,0.2855872213840484,0.2579212486743927,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.9687327146530152,0.3978525102138519,0.3773539364337921,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8902084231376648,0.3152670860290527,0.2211462706327438,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.9301669001579284,0.3558915257453918,0.3376383781433105,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8212136626243591,0.2451569437980651,1.1084538698196411,291.0334167480469,291.0260009765625,289.25,286.915771484375,291.03594970703125,297.2337646484375,291.03350830078125,1.0,0.5050445199012756,1.0,1.0,0.2805835604667663,1.0,-2.76437783241272,2.146385669708252,0.6179921627044678,1.5205631256103516,0.0,0.0,0.0,97.98535919189452,129.0,5.657725811004639,-0.0,1665.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8416617512702942,0.2859111130237579,0.25850310921669,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9440682530403136,0.3981225788593292,0.3778132498264313,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8690168261528015,0.3158812522888183,0.2217991352081298,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9053360819816588,0.3565151691436767,0.3385307490825653,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8019264936447144,0.2451236397027969,1.1097623109817505,291.03399658203125,291.0260009765625,289.25,286.9210510253906,291.03594970703125,297.2310791015625,291.0340881347656,1.0,0.5108709931373596,1.0,1.0,0.2805311679840088,1.0,-2.7690579891204834,2.149810075759888,0.6192479729652405,1.5229238271713257,0.0,0.0,0.0,105.75579071044922,147.0,3.906033754348755,-0.0,1708.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8248556852340698,0.2862207293510437,0.2590826749801636,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9205849766731262,0.3985276520252228,0.3784449994564056,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8509266972541809,0.3164843022823334,0.222452700138092,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8855602145195007,0.3571270406246185,0.3394237160682678,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7840685844421387,0.2450775504112243,1.111064910888672,291.0345764160156,291.0260009765625,289.25,286.9259948730469,291.0361633300781,297.2291564941406,291.03466796875,1.0,0.5168822407722473,1.0,1.0,0.2804787755012512,1.0,-2.773937702178955,2.153374195098877,0.6205635070800781,1.5253825187683103,0.0,0.0,0.0,113.84908294677734,147.0,2.8828186988830566,-0.0,1754.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8096953630447388,0.286518931388855,0.2596601247787475,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.900927186012268,0.3990132212638855,0.3791823089122772,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8354902863502502,0.3170783817768097,0.2231064736843109,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8683247566223145,0.3577290177345276,0.3403162658214569,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7684177160263062,0.2450213432312011,1.1123628616333008,291.0351257324219,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.2276916503906,291.03521728515625,1.0,0.5230128169059753,1.0,1.0,0.2804263830184936,1.0,-2.778935670852661,2.1570212841033936,0.6219145059585571,1.5279003381729126,0.0,0.0,0.0,122.18770599365234,150.0,2.260340929031372,-0.0,1801.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7991061210632324,0.2868078649044037,0.2601485550403595,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8890262842178345,0.3995575904846191,0.3799068331718445,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8256694674491882,0.3176647424697876,0.2236925512552261,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8573815226554871,0.3583218157291412,0.3411161005496979,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7583317160606384,0.2449558526277542,1.113219976425171,291.0356750488281,291.0260009765625,289.25,286.9347839355469,291.0367431640625,297.2265625,291.0357360839844,1.0,0.5273045897483826,1.0,1.0,0.2803739905357361,1.0,-2.7830913066864014,2.160074472427368,0.6230170726776123,1.5300447940826416,0.0,0.0,0.0,128.38670349121094,150.0,1.842142939567566,-0.0,1837.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.7912818789482117,0.2870957851409912,0.2605878710746765,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8804224729537964,0.4001408517360687,0.3806279301643371,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8185035586357117,0.3182502090930938,0.2242409437894821,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8495751619338989,0.3589114248752594,0.341863065958023,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7510328888893127,0.2448877543210983,1.113827109336853,291.03570556640625,291.0260009765625,289.25,286.9385681152344,291.035888671875,297.2256774902344,291.03570556640625,1.0,0.5309170484542847,1.0,1.0,0.2801773250102997,1.0,-2.786773204803467,2.1631736755371094,0.6235994100570679,1.532321572303772,0.0,0.0,0.0,133.37091064453125,138.0,0.7930359840393066,-0.0,1866.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7888026833534241,0.2873845398426056,0.2609098851680755,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8778125643730164,0.4007494747638702,0.3812558054924011,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8163471817970276,0.3188360929489136,0.2246980369091034,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8472428321838379,0.3594987392425537,0.342484176158905,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7485443949699402,0.2448187470436096,1.113841533660889,291.0351867675781,291.0260009765625,289.25,286.9419860839844,291.03472900390625,297.2249755859375,291.0351257324219,1.0,0.5320544242858887,1.0,1.0,0.2799806594848633,1.0,-2.7892308235168457,2.165438175201416,0.6237926483154297,1.5340665578842163,0.0,0.0,0.0,135.18995666503906,138.0,-0.3555126488208771,-0.0,1879.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7894116044044495,0.2876823544502258,0.2611637711524963,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8786418437957764,0.4013803005218506,0.3818293809890747,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8171420693397522,0.3194294273853302,0.2251013964414596,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8480217456817627,0.3600901365280151,0.3430296182632446,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7487772703170776,0.2447559684514999,1.1135046482086182,291.0343322753906,291.0260009765625,289.25,286.9449462890625,291.0334167480469,297.2244873046875,291.0342712402344,1.0,0.5320427417755127,1.0,1.0,0.2797839939594269,1.0,-2.790961742401123,2.167196989059448,0.6237648725509644,1.5354470014572144,0.0,0.0,0.0,135.0400848388672,126.0,-1.312721610069275,-0.0,1881.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7922290563583374,0.2879915833473205,0.2613753378391266,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8819323778152466,0.4020298421382904,0.3823680877685547,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8200319409370422,0.3200328350067138,0.2254708111286163,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8510334491729736,0.360688179731369,0.3435258865356445,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7509549260139465,0.2447025924921035,1.112945556640625,291.0333251953125,291.0260009765625,289.25,286.9474792480469,291.0320739746094,297.22418212890625,291.0332336425781,1.0,0.5311102271080017,1.0,1.0,0.2795873284339905,1.0,-2.792232751846313,2.1686339378356934,0.6235986948013306,1.5366058349609375,0.0,0.0,0.0,133.498046875,126.0,-2.043027639389038,-0.0,1875.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7968361973762512,0.2883127629756927,0.2615587711334228,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.88723224401474,0.4026946723461151,0.3828819692134857,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8245811462402344,0.3206472098827362,0.2258175164461136,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8558931946754456,0.3612939715385437,0.343988299369812,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7547356486320496,0.2446602284908294,1.1122393608093262,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.0306701660156,297.2239990234375,291.0321044921875,1.0,0.5294903516769409,1.0,1.0,0.2793906629085541,1.0,-2.7931950092315674,2.1698553562164307,0.6233397126197815,1.53761625289917,0.0,0.0,0.0,130.91387939453125,114.0,-2.592839241027832,-0.0,1865.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8081924319267273,0.2911643981933594,0.262839674949646,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8997848033905029,0.4059170186519623,0.3845579326152801,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8353950381278992,0.323822021484375,0.2270235121250152,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8676497340202332,0.3644672632217407,0.3456131815910339,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.764988124370575,0.2472866326570511,1.1172391176223757,291.0329284667969,291.0260009765625,289.25,286.95123291015625,291.0373840332031,297.2480773925781,291.033447265625,1.0,0.5279104113578796,1.0,1.0,0.2792482078075409,1.0,-2.806118488311768,2.1793904304504395,0.6267281174659729,1.5437675714492798,0.0,0.0,0.0,125.75460815429688,114.0,1.7495341300964355,-0.0,1860.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8235282897949219,0.293521910905838,0.2648286521434784,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9189212918281556,0.4087231159210205,0.3870294690132141,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8512317538261414,0.3265805542469024,0.2288200557231903,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.8849499821662903,0.3672399520874023,0.3480494916439056,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7805650234222412,0.249656856060028,1.1267292499542236,291.0382080078125,291.0260009765625,289.25,286.95269775390625,291.0451354980469,297.2669982910156,291.0388488769531,1.0,0.5266582369804382,1.0,1.0,0.2791057229042053,1.0,-2.827972888946533,2.195114850997925,0.6328580975532532,1.5546196699142456,0.0,0.0,0.0,119.35247802734376,102.0,7.831698417663574,-0.0,1864.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.8389959931373596,0.2954700887203216,0.2664907574653625,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.9402273893356324,0.4111887812614441,0.3892290592193603,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.8683227300643921,0.3289987444877624,0.2304149270057678,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.9032641649246216,0.3696770668029785,0.3502225279808044,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.7970985174179077,0.25177001953125,1.1354520320892334,291.04376220703125,291.0260009765625,289.25,286.95391845703125,291.05133056640625,297.2809753417969,291.0443725585937,1.0,0.525370180606842,1.0,1.0,0.2789632380008697,1.0,-2.8476316928863525,2.209296226501465,0.6383354663848877,1.5644773244857788,0.0,0.0,0.0,113.32009887695312,102.0,11.054872512817385,-0.0,1865.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.855689525604248,0.2971282303333282,0.2678620219230652,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.9615795612335204,0.4134064316749573,0.3911746740341186,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.8869186043739319,0.3311709463596344,0.2318226546049118,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9244257807731628,0.3718657493591308,0.3521433174610138,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8142200112342834,0.2536713480949402,1.1432286500930786,291.0487976074219,291.0260009765625,289.25,286.9549560546875,291.0562438964844,297.2916259765625,291.0493469238281,1.0,0.5239812135696411,1.0,1.0,0.2788207828998565,1.0,-2.864969253540039,2.2218542098999023,0.6431151032447815,1.573226809501648,0.0,0.0,0.0,107.57432556152344,90.0,12.185232162475586,-0.0,1865.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.8744828701019287,0.2985751926898956,0.2690146863460541,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9819031953811646,0.4154361188411712,0.3929221034049988,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9075268507003784,0.3331575095653534,0.2330852448940277,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9481315612792968,0.3738636672496795,0.3538642525672912,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.8315012454986572,0.2553940117359161,1.1501672267913818,291.05322265625,291.0260009765625,289.25,286.95574951171875,291.0601806640625,297.2997741699219,291.0536804199219,1.0,0.5224664807319641,1.0,1.0,0.278678297996521,1.0,-2.880384683609009,2.2330682277679443,0.6473163366317749,1.5810548067092896,0.0,0.0,0.0,102.0006332397461,90.0,12.048653602600098,-0.0,1862.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.8954169750213623,0.2998736202716827,0.2700227797031402,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.9990000128746032,0.4173336625099182,0.3938098549842834,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9323520660400392,0.3350057005882263,0.234247475862503,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9715094566345216,0.3757175207138061,0.3554442226886749,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.8503596186637878,0.2569681406021118,1.156448245048523,291.05633544921875,291.0260009765625,289.25,286.9563903808594,291.0608825683594,297.3061828613281,291.0565795898437,1.0,0.5207716226577759,1.0,1.0,0.2782063484191894,1.0,-2.893317937850952,2.2434093952178955,0.6499084830284119,1.5886895656585691,0.0,0.0,0.0,96.6732177734375,93.0,9.743645668029783,-0.0,1857.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9034327864646912,0.3010337054729461,0.2710532248020172,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9990000128746032,0.4194110333919525,0.3859232068061828,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9421497583389282,0.3367174565792084,0.2354312241077423,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9795629382133484,0.3774304687976837,0.3570486605167389,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.8580259680747986,0.2583880126476288,1.1628010272979736,291.0572204589844,291.0260009765625,289.25,286.9568176269531,291.05914306640625,297.3118896484375,291.0572204589844,1.0,0.5203337073326111,1.0,1.0,0.2777343988418579,1.0,-2.896445035934448,2.246942043304444,0.6495031118392944,1.5916277170181274,0.0,0.0,0.0,94.9976806640625,93.0,5.753189563751221,-0.0,1853.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.909297525882721,0.3021087348461151,0.2720097303390503,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.4217905700206756,0.3803450763225555,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9490111470222472,0.3383412361145019,0.2365571409463882,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9849363565444946,0.3790522813796997,0.3585713505744934,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8635985255241394,0.2597004473209381,1.1686980724334717,291.0567932128906,291.0260009765625,289.25,286.9570617675781,291.0576477050781,297.3179626464844,291.0567932128906,1.0,0.5203906297683716,1.0,1.0,0.277262419462204,1.0,-2.900904893875122,2.25142502784729,0.6494798064231873,1.5951294898986816,0.0,0.0,0.0,94.0270538330078,96.0,2.6369996070861816,-0.0,1856.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.9140075445175172,0.3031203746795654,0.2729114294052124,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.9990000128746032,0.4243068397045135,0.3763637840747833,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.9542577862739564,0.3398947715759277,0.2376370280981063,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.9889132380485536,0.3806009888648987,0.3600288927555084,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.8679916262626648,0.2609218060970306,1.174208402633667,291.0561828613281,291.0260009765625,289.25,286.9571533203125,291.0564270019531,297.3238830566406,291.0561828613281,1.0,0.5209112763404846,1.0,1.0,0.2767904698848724,1.0,-2.9069597721099854,2.257035970687866,0.6499237418174744,1.599379539489746,0.0,0.0,0.0,93.45403289794922,96.0,0.7237805724143982,-0.0,1863.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9174745082855223,0.3040856122970581,0.2737759947776794,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.4268425703048706,0.3738270401954651,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9580661654472352,0.3413930237293243,0.2386825233697891,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9917186498641968,0.382092148065567,0.36143758893013,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.8712531924247742,0.2620671689510345,1.179405689239502,291.05548095703125,291.0260009765625,289.25,286.95709228515625,291.05535888671875,297.3293151855469,291.05548095703125,1.0,0.521800696849823,1.0,1.0,0.2763185203075409,1.0,-2.914145231246948,2.263445377349853,0.6506999731063843,1.6041853427886963,0.0,0.0,0.0,93.2221221923828,114.0,-0.499615341424942,-0.0,1873.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9145073890686036,0.3050300478935241,0.2746600806713104,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9990000128746032,0.4292152225971222,0.3782293796539306,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9555808901786804,0.3428616225719452,0.2397368848323822,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9896787405014038,0.3835519552230835,0.3628562092781067,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.8691085577011108,0.2631630599498749,1.1845687627792358,291.05426025390625,291.0260009765625,289.25,286.95684814453125,291.0544738769531,297.3339233398437,291.0543212890625,1.0,0.5252683758735657,1.0,1.0,0.2756949663162231,1.0,-2.929654121398926,2.276162385940552,0.6534918546676636,1.6131867170333862,0.0,0.0,0.0,94.69383239746094,114.0,-1.453205943107605,-0.0,1906.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9074546098709106,0.3059505522251129,0.2755631506443023,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.4310925602912903,0.3874615728855133,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9487438797950744,0.3442984521389007,0.240800142288208,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9841743111610411,0.3849791288375854,0.3642856776714325,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.863391101360321,0.2642077803611755,1.1897034645080566,291.0535583496094,291.0260009765625,289.25,286.9564819335937,291.0542297363281,297.33624267578125,291.0537109375,1.0,0.5300987362861633,1.0,1.0,0.2750714421272278,1.0,-2.950995683670044,2.2930119037628174,0.6579838991165161,1.6251722574234009,0.0,0.0,0.0,97.40811157226562,132.0,-1.433031439781189,-0.0,1954.8070068359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.8982100486755371,0.3068471550941467,0.2764746844768524,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.9990000128746032,0.4323620498180389,0.4003364741802215,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.938661813735962,0.3457041084766388,0.2418646514415741,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.9757909774780272,0.3863746225833893,0.3657161593437195,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.8553478121757507,0.2651998698711395,1.1947553157806396,291.0531311035156,291.0260009765625,289.25,286.9559936523437,291.0541687011719,297.3358459472656,291.0533142089844,1.0,0.5360958576202393,1.0,1.0,0.27444788813591,1.0,-2.976630210876465,2.312907457351685,0.6637229323387146,1.639265537261963,0.0,0.0,0.0,101.1198501586914,132.0,-1.174898624420166,-0.0,2016.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8829683065414429,0.3077028691768646,0.2774416804313659,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9928529858589172,0.4330382347106933,0.410110592842102,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9210235476493835,0.3470620512962341,0.2429673969745636,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9600324034690856,0.3877222836017608,0.3671981394290924,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.841975748538971,0.2661212980747223,1.1999534368515017,291.05328369140625,291.0260009765625,289.25,286.95538330078125,291.0531616210937,297.3327331542969,291.0533752441406,1.0,0.5427121520042419,1.0,1.0,0.2738243341445923,1.0,-2.9989330768585205,2.330406427383423,0.6685264706611633,1.65224027633667,0.0,0.0,0.0,106.8551788330078,150.0,-0.9461352825164796,-0.0,2083.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8626492023468018,0.3084927797317505,0.2784525156021118,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9729202389717102,0.4337321519851684,0.4110163748264313,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.898395836353302,0.3483487367630005,0.2441000938415527,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9359495639801024,0.3889992535114288,0.368721067905426,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.8241927027702332,0.2669475376605987,1.2052350044250488,291.05145263671875,291.0260009765625,289.25,286.9546203613281,291.0497131347656,297.3292236328125,291.05133056640625,1.0,0.5492427945137024,1.0,1.0,0.2732008099555969,1.0,-3.01077651977539,2.3406002521514893,0.6701763272285461,1.659796118736267,0.0,0.0,0.0,114.79607391357422,150.0,-3.3654003143310547,-0.0,2145.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8451840281486511,0.3092499375343323,0.2794369757175445,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.9518417119979858,0.4345934092998504,0.4120585322380066,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.879538893699646,0.3495977520942688,0.2452086806297302,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.9136070609092712,0.3902390897274017,0.3702120184898376,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.807952344417572,0.2677162885665893,1.21026349067688,291.049072265625,291.0260009765625,289.25,286.95379638671875,291.047119140625,297.326416015625,291.0489807128906,1.0,0.5558960437774658,1.0,1.0,0.2726821601390838,1.0,-3.022382974624634,2.350343942642212,0.6720391511917114,1.666984796524048,0.0,0.0,0.0,123.10445404052734,168.0,-4.692183971405029,-0.0,2208.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.8301831483840942,0.3099806606769562,0.2804045975208282,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.9312438368797302,0.4355598092079162,0.413235604763031,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.8631198406219482,0.3508152961730957,0.2463007420301437,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.8954616189002991,0.3914476633071899,0.3716809153556824,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7924848794937134,0.2684361636638641,1.2151029109954834,291.046875,291.0260009765625,289.25,286.9528503417969,291.0447082519531,297.3240051269531,291.0467834472656,1.0,0.5626223087310791,1.0,1.0,0.2721635401248932,1.0,-3.033857822418213,2.3599836826324463,0.6738740801811218,1.674100041389465,0.0,0.0,0.0,131.66929626464844,168.0,-5.347799777984619,-0.0,2273.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8168684840202332,0.3106894493103027,0.2813584208488464,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9126793742179872,0.4365882873535156,0.414496511220932,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8489165902137756,0.3520064353942871,0.2473788261413574,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8798777461051941,0.3926297426223755,0.3731309771537781,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.7786831259727478,0.2691149115562439,1.2197821140289309,291.04461669921875,291.0260009765625,289.25,286.9518127441406,291.0422668457031,297.3218078613281,291.04449462890625,1.0,0.5693785548210144,1.0,1.0,0.2716449201107025,1.0,-3.045185089111328,2.369528293609619,0.6756568551063538,1.6811538934707642,0.0,0.0,0.0,140.4246826171875,171.0,-5.800589561462402,-0.0,2339.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.8080551028251648,0.3113786876201629,0.2822070121765136,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.901737093925476,0.4376573860645294,0.4157180786132812,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.8401967287063599,0.353173017501831,0.2483717948198318,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.8701460957527161,0.3937866985797882,0.3744656145572662,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.7700023651123047,0.2697549760341644,1.2238487005233765,291.04229736328125,291.0260009765625,289.25,286.9507141113281,291.0396728515625,297.3197326660156,291.04217529296875,1.0,0.5742591023445129,1.0,1.0,0.2711262702941894,1.0,-3.0553641319274902,2.3782639503479004,0.6771000623703003,1.6876909732818604,0.0,0.0,0.0,146.84649658203125,171.0,-6.188449859619141,-0.0,2391.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
