time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8014238476753235,0.3120580911636352,0.2829951047897339,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8943012952804565,0.4387529492378235,0.4169200360774994,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8341100215911865,0.3543239831924438,0.2493138909339904,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8633151054382324,0.3949266076087951,0.3757304251194,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7638580799102783,0.2703666090965271,1.2275279760360718,291.0397644042969,291.0260009765625,289.25,286.94952392578125,291.03692626953125,297.3177490234375,291.0396423339844,1.0,0.5784395337104797,1.0,1.0,0.2706076502799988,1.0,-3.0648341178894043,2.3865087032318115,0.6783254146575928,1.6938716173171997,0.0,0.0,0.0,151.96922302246094,174.0,-6.611896991729736,-0.0,2435.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.7963435053825378,0.3127318024635315,0.2837450206279754,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.8886913657188416,0.4398654997348785,0.418109267950058,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.8295668959617615,0.3554637730121612,0.2502223551273346,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.8582166433334351,0.3960538208484649,0.3769483268260956,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.7592284083366394,0.2709559798240661,1.230937957763672,291.0377197265625,291.0260009765625,289.25,286.9482727050781,291.0356750488281,297.3158874511719,291.03765869140625,1.0,0.5820533037185669,1.0,1.0,0.2703078687191009,1.0,-3.073822021484375,2.3938076496124268,0.6800145506858826,1.6992135047912598,0.0,0.0,0.0,156.23912048339844,174.0,-5.925503730773926,-0.0,2474.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7923860549926758,0.3134045898914337,0.2844681441783905,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8843697309494019,0.4409908354282379,0.4192873239517212,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.826087474822998,0.3565975427627563,0.2511063516139984,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8543204069137573,0.3971733748912811,0.3781315684318542,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7556493878364563,0.2715293169021606,1.2341432571411133,291.0362854003906,291.0260009765625,289.25,286.9469909667969,291.0345153808594,297.3141174316406,291.0362548828125,1.0,0.5852373242378235,1.0,1.0,0.2700080871582031,1.0,-3.082447290420532,2.400812149047852,0.6816352009773254,1.7043392658233645,0.0,0.0,0.0,159.85719299316406,177.0,-5.0477705001831055,-0.0,2510.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.789259672164917,0.3140773773193359,0.2851721346378326,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8809940218925476,0.4421245157718658,0.4204556941986084,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8233810663223267,0.3577267825603485,0.2519719898700714,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8512961268424988,0.3982867896556854,0.3792884945869446,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.752831757068634,0.2720896303653717,1.2371891736984253,291.0349426269531,291.0260009765625,289.25,286.9456481933594,291.0333557128906,297.3124389648437,291.0348815917969,1.0,0.588085949420929,1.0,1.0,0.2697083055973053,1.0,-3.090792179107666,2.407622098922729,0.6831700205802917,1.7093311548233032,0.0,0.0,0.0,162.96253967285156,177.0,-4.493373870849609,-0.0,2542.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7867127060890198,0.3147497177124023,0.285862386226654,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8782739043235779,0.4432621300220489,0.4216152429580688,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8212082386016846,0.3588520586490631,0.2528242468833923,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8488718867301941,0.3993947803974151,0.3804258704185486,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7505379915237427,0.2726395428180694,1.2401161193847656,291.0335998535156,291.0260009765625,289.25,286.9443054199219,291.0321350097656,297.31085205078125,291.0335693359375,1.0,0.5906914472579956,1.0,1.0,0.2694085240364074,1.0,-3.098927497863769,2.414287567138672,0.6846398711204529,1.7142239809036257,0.0,0.0,0.0,165.69760131835938,165.0,-4.127878665924072,-0.0,2572.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7877709269523621,0.3154220581054687,0.2864478230476379,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8795790076255798,0.4444009959697723,0.4226675629615783,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8224683403968811,0.3599735498428345,0.2535924911499023,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.850118100643158,0.4004972279071808,0.3814480304718017,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7514490485191345,0.273179680109024,1.242475509643555,291.0323181152344,291.0260009765625,289.25,286.9429016113281,291.03076171875,297.309326171875,291.0322570800781,1.0,0.5912362933158875,1.0,1.0,0.2691087424755096,1.0,-3.105889081954956,2.420119285583496,0.6857698559761047,1.7185797691345217,0.0,0.0,0.0,165.6041259765625,165.0,-3.967833995819092,-0.0,2585.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7909151315689087,0.3161020576953888,0.2869771718978882,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8832166790962219,0.4455451667308807,0.423660010099411,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8257021903991699,0.3610983490943908,0.2543141841888428,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.853499710559845,0.4016004800796509,0.3824051320552826,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7542204260826111,0.2737177908420563,1.2445106506347656,291.03131103515625,291.0260009765625,289.25,286.9414978027344,291.0304260253906,297.3079528808594,291.03131103515625,1.0,0.5909588932991028,1.0,1.0,0.2689745128154754,1.0,-3.112184762954712,2.425017833709717,0.6871670484542847,1.7221269607543943,0.0,0.0,0.0,163.8911895751953,153.0,-3.20650053024292,-0.0,2588.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7955917716026306,0.3167934715747833,0.2874751687049866,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8885791897773743,0.4466971457004547,0.4246165454387665,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8303753137588501,0.3622303009033203,0.2550084590911865,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8584863543510437,0.4027084112167358,0.3833228051662445,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7583893537521362,0.2742584645748138,1.2463473081588743,291.03082275390625,291.0260009765625,289.25,286.9400939941406,291.0302124023437,297.3067321777344,291.03082275390625,1.0,0.5900302529335022,1.0,1.0,0.2688402533531189,1.0,-3.1180806159973145,2.4296023845672607,0.6884782314300537,1.725445032119751,0.0,0.0,0.0,161.09217834472656,153.0,-2.397347450256348,-0.0,2585.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8015450239181519,0.3174955546855926,0.2879539430141449,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8953946828842163,0.4478560984134674,0.4255494475364685,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8362768292427063,0.3633695542812347,0.2556852102279663,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8648648858070374,0.4038214087486267,0.3842145204544067,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.763770341873169,0.2748033702373504,1.2480545043945312,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.0299377441406,297.3056640625,291.0303955078125,1.0,0.5886338949203491,1.0,1.0,0.2687060236930847,1.0,-3.1237168312072754,2.434004306793213,0.689712405204773,1.7286354303359983,0.0,0.0,0.0,157.50814819335938,141.0,-1.8632735013961792,-0.0,2577.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8086641430854797,0.3182075023651123,0.2884188294410705,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9036049842834472,0.4490212500095367,0.426464170217514,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8434174656867981,0.3645159006118774,0.2563489079475403,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8726248741149902,0.4049392938613891,0.3850864171981811,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.770355224609375,0.275353193283081,1.2496659755706787,291.0299987792969,291.0260009765625,289.25,286.9372863769531,291.0296630859375,297.3047180175781,291.0299987792969,1.0,0.5868629217147827,1.0,1.0,0.2685717642307281,1.0,-3.129159450531006,2.438270330429077,0.6908890604972839,1.7317311763763428,0.0,0.0,0.0,153.2939910888672,141.0,-1.5120350122451782,-0.0,2565.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8165021538734436,0.3189271092414856,0.2888752818107605,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9136422276496888,0.4501909017562866,0.4273667931556701,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8517651557922363,0.3656680285930633,0.2570044696331024,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8816729784011841,0.4060609936714172,0.3859454095363617,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7780647277832031,0.2759077548980713,1.251218557357788,291.0296325683594,291.0260009765625,289.25,286.9359130859375,291.0293884277344,297.30389404296875,291.0296630859375,1.0,0.5848355293273926,1.0,1.0,0.2684375345706939,1.0,-3.134481430053711,2.4424521923065186,0.6920293569564819,1.7347679138183594,0.0,0.0,0.0,148.64755249023438,129.0,-1.26801860332489,-0.0,2550.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8251578211784363,0.3196537494659424,0.2893253564834595,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9257631897926332,0.451364517211914,0.4282597005367279,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8614643812179565,0.366825670003891,0.2576538026332855,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8920832872390747,0.4071862995624542,0.3867941498756408,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7869670391082764,0.2764671146869659,1.2527271509170532,291.02947998046875,291.0260009765625,289.25,286.9345703125,291.0295715332031,297.3031616210937,291.0295104980469,1.0,0.5825971961021423,1.0,1.0,0.268365204334259,1.0,-3.139711141586304,2.4463939666748047,0.6933172345161438,1.7375845909118652,0.0,0.0,0.0,143.64625549316406,129.0,-0.8132308721542358,-0.0,2534.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8348416090011597,0.3203864991664886,0.2897720038890838,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9395185708999634,0.4525416195392608,0.4291463494300842,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.872603178024292,0.3679884374141693,0.2582996487617492,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.903859555721283,0.4083148837089538,0.3876363635063171,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7970643639564514,0.2770311832427978,1.2542109489440918,291.029541015625,291.0260009765625,289.25,286.9332580566406,291.02978515625,297.3025207519531,291.02960205078125,1.0,0.580213189125061,1.0,1.0,0.2682929039001465,1.0,-3.1448874473571777,2.450286388397217,0.6946010589599609,1.740362524986267,0.0,0.0,0.0,138.39877319335938,117.0,-0.3571780622005462,-0.0,2515.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8459118008613586,0.3211247026920318,0.2902165353298187,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9544484615325928,0.4537216424942016,0.4300282299518585,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8853621482849121,0.3691559731960296,0.2589432001113891,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9181497693061828,0.4094463884830475,0.3884737193584442,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8084076046943665,0.2775998115539551,1.2556787729263306,291.0296630859375,291.0260009765625,289.25,286.9320068359375,291.0299987792969,297.30194091796875,291.0297241210937,1.0,0.5777104496955872,1.0,1.0,0.2682206034660339,1.0,-3.1500277519226074,2.454154253005981,0.6958734393119812,1.7431225776672363,0.0,0.0,0.0,132.95030212402344,117.0,-0.0486522428691387,-0.0,2496.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8587024807929993,0.3218665719032287,0.2906599640846252,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9699389934539796,0.4549033343791961,0.4309068918228149,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8998486995697021,0.3703268766403198,0.2595855891704559,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9350538849830629,0.410579651594162,0.3893079161643982,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.820435643196106,0.2781718969345093,1.257138967514038,291.0298156738281,291.0260009765625,289.25,286.9307861328125,291.0302429199219,297.3014221191406,291.0298767089844,1.0,0.5751298666000366,1.0,1.0,0.268148273229599,1.0,-3.155148506164551,2.4580090045928955,0.6971393823623657,1.7458730936050415,0.0,0.0,0.0,127.37006378173828,105.0,0.1723721325397491,-0.0,2476.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8736451268196106,0.322611540555954,0.2911024391651153,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9854440093040466,0.456086128950119,0.4317825436592102,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9172304272651672,0.3715008497238159,0.2602270543575287,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9536601305007936,0.4117141962051391,0.3901392519474029,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8336637616157532,0.2787471711635589,1.258594036102295,291.0299987792969,291.0260009765625,289.25,286.9296569824219,291.0304870605469,297.30096435546875,291.0300598144531,1.0,0.5724828839302063,1.0,1.0,0.2680759727954864,1.0,-3.1602537631988525,2.461853504180908,0.6984000205993652,1.748615860939026,0.0,0.0,0.0,121.67761993408205,105.0,0.324930340051651,-0.0,2455.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8906471133232117,0.3233566582202911,0.2915499806404114,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.457272857427597,0.4318717122077942,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9379193186759948,0.3726751208305359,0.2608725428581238,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9724462032318116,0.4128474593162536,0.3909744620323181,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8485984802246094,0.2793229818344116,1.260075569152832,291.0302429199219,291.0260009765625,289.25,286.9285888671875,291.0306091308594,297.300537109375,291.0303039550781,1.0,0.569753110408783,1.0,1.0,0.2679999768733978,1.0,-3.1646597385406494,2.465198516845703,0.6994611024856567,1.7511194944381714,0.0,0.0,0.0,116.04479217529295,108.0,0.4462905824184418,-0.0,2433.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8967553377151489,0.3240734934806824,0.2921373248100281,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.4587127864360809,0.4250160157680511,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.945365309715271,0.3738225102424621,0.2616272568702698,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9786195158958436,0.4139529168605804,0.3919564485549927,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8539950847625732,0.279871791601181,1.262257099151611,291.0301513671875,291.0260009765625,289.25,286.9276428222656,291.029541015625,297.30059814453125,291.03009033203125,1.0,0.5683392882347107,1.0,1.0,0.2679239511489868,1.0,-3.1609222888946533,2.462733507156372,0.6981887221336365,1.7497880458831787,0.0,0.0,0.0,114.14507293701172,108.0,-0.3194403052330017,-0.0,2416.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9017013311386108,0.3247868120670318,0.2927268445491791,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4605023264884949,0.4191117584705353,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9513087272644044,0.374969333410263,0.2623853087425232,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9833868741989136,0.4150573909282684,0.3929423689842224,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8583972454071045,0.2804223001003265,1.2644652128219604,291.0294494628906,291.0260009765625,289.25,286.9267578125,291.0290222167969,297.30194091796875,291.0293884277344,1.0,0.5675351023674011,1.0,1.0,0.2678479552268982,1.0,-3.160364151000977,2.462604522705078,0.6977598071098328,1.7495086193084717,0.0,0.0,0.0,112.77428436279295,126.0,-0.8499940633773804,-0.0,2407.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9010958075523376,0.3255122601985931,0.293382853269577,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9990000128746032,0.4623479545116424,0.4208729267120361,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9509234428405762,0.376131534576416,0.2631969451904297,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9829607605934144,0.4161768853664398,0.3940002918243408,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8577877283096313,0.2809920012950897,1.2670326232910156,291.0290832519531,291.0260009765625,289.25,286.92596435546875,291.0300598144531,297.3037414550781,291.0292053222656,1.0,0.569438636302948,1.0,1.0,0.2677719593048095,1.0,-3.1682229042053223,2.4684500694274902,0.6997727751731873,1.753409504890442,0.0,0.0,0.0,113.48828125,126.0,-0.2610931396484375,-0.0,2426.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8970540165901184,0.32623952627182,0.2940868139266968,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.4638758599758148,0.4274377524852752,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9466171264648438,0.3772994875907898,0.2640483677387237,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9793068766593932,0.4173019230365753,0.3951117098331451,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8540875911712646,0.2815702855587005,1.2698729038238523,291.0299987792969,291.0260009765625,289.25,286.92529296875,291.03204345703125,297.30450439453125,291.0302429199219,1.0,0.5728403329849243,1.0,1.0,0.2676959335803985,1.0,-3.182725429534912,2.4790148735046387,0.703710675239563,1.7606102228164673,0.0,0.0,0.0,115.57925415039062,144.0,1.3124639987945557,-0.0,2465.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8903631567955017,0.3269622325897217,0.2948239743709564,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9990000128746032,0.4649340808391571,0.4378092586994171,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9391196966171264,0.3784665763378143,0.2649281620979309,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9728593826293944,0.4184258282184601,0.3962613046169281,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8480626940727234,0.2821474969387054,1.2729027271270752,291.0315246582031,291.0260009765625,289.25,286.9247741699219,291.0344543457031,297.3035583496094,291.0318298339844,1.0,0.5775164365768433,1.0,1.0,0.267620176076889,1.0,-3.20194149017334,2.49293065071106,0.7090108394622803,1.7701466083526611,0.0,0.0,0.0,118.8188018798828,144.0,2.8546104431152344,-0.0,2521.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8759922981262207,0.3276434540748596,0.2956575751304626,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9891239404678344,0.4656540751457214,0.4410044550895691,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.922174632549286,0.3795956671237945,0.2658855319023132,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9574741125106812,0.4195117354393005,0.3975158333778381,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8353496193885803,0.2826829254627228,1.2764209508895874,291.0336303710937,291.0260009765625,289.25,286.9243469238281,291.0354919433594,297.30096435546875,291.03375244140625,1.0,0.5826174020767212,1.0,1.0,0.2675444185733795,1.0,-3.213917732238769,2.5016415119171143,0.7122761011123657,1.7765276432037354,0.0,0.0,0.0,124.7994384765625,162.0,3.507496356964112,-0.0,2577.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8605282306671143,0.3282923698425293,0.2965014278888702,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.973656177520752,0.4664598703384399,0.4419841766357422,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9042539596557616,0.3806959688663482,0.2668534219264984,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9388840198516846,0.4205691218376159,0.3987848460674286,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8216076493263245,0.2831847369670868,1.279984951019287,291.0343017578125,291.0260009765625,289.25,286.924072265625,291.0359191894531,297.2986145019531,291.0343933105469,1.0,0.5880004167556763,1.0,1.0,0.26746866106987,1.0,-3.223085403442383,2.5083978176116943,0.714687705039978,1.78126060962677,0.0,0.0,0.0,131.92811584472656,162.0,2.7608959674835205,-0.0,2634.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8463490009307861,0.3289210200309753,0.2973428666591644,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9569175243377686,0.4673424959182739,0.443060040473938,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8887243866920471,0.3817785084247589,0.2678215205669403,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9205397367477416,0.4216088354587555,0.4000543355941772,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8082188367843628,0.2836652994155884,1.2835323810577393,291.034912109375,291.0260009765625,289.25,286.9239501953125,291.03643798828125,297.29656982421875,291.0350341796875,1.0,0.5936403274536133,1.0,1.0,0.2673929035663605,1.0,-3.232346773147583,2.515222549438477,0.7171242833137512,1.7860379219055176,0.0,0.0,0.0,139.56739807128906,180.0,2.3197007179260254,-0.0,2695.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8335103988647461,0.3295308351516723,0.2981815040111542,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9398006200790404,0.4682755768299103,0.4442135691642761,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8743964433670044,0.3828440904617309,0.268788993358612,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9041673541069032,0.4226313829421997,0.4013229608535766,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7949143648147583,0.2841255366802215,1.2870601415634155,291.0355529785156,291.0260009765625,289.25,286.9239807128906,291.0369873046875,297.2947082519531,291.0356750488281,1.0,0.5994703769683838,1.0,1.0,0.2673171460628509,1.0,-3.241672992706299,2.522095203399658,0.7195777893066406,1.790848731994629,0.0,0.0,0.0,147.61346435546875,180.0,2.0647566318511963,-0.0,2759.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8218021392822266,0.3301232755184173,0.2990155220031738,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.923332929611206,0.4692356586456299,0.4454142451286316,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8614262938499451,0.3838936388492584,0.2697539627552032,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8902468085289001,0.4236375689506531,0.4025879502296448,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7825961709022522,0.2845668196678161,1.2905575037002563,291.03582763671875,291.0260009765625,289.25,286.9241943359375,291.0367126464844,297.29296875,291.035888671875,1.0,0.605421781539917,1.0,1.0,0.2671238780021667,1.0,-3.251006603240967,2.5293173789978027,0.7216893434524536,1.7960060834884644,0.0,0.0,0.0,155.96043395996094,198.0,1.3364672660827637,-0.0,2824.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8107640147209167,0.3306976556777954,0.2998421490192413,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.9085360765457152,0.4702073931694031,0.4466419219970703,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8497869968414307,0.3849262297153473,0.2707140147686004,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8775334358215332,0.424626350402832,0.4038459360599518,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7713644504547119,0.2849888801574707,1.2940120697021484,291.0357360839844,291.0260009765625,289.25,286.924560546875,291.0363464355469,297.291259765625,291.0357971191406,1.0,0.611447274684906,1.0,1.0,0.2669306099414825,1.0,-3.260298252105713,2.536536455154419,0.7237619757652283,1.801169514656067,0.0,0.0,0.0,164.5390625,198.0,0.6112898588180542,-0.0,2891.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7999763488769531,0.3312561213970184,0.3006604611873626,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8960882425308228,0.4711817502975464,0.4478825628757477,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.839362382888794,0.3859437704086303,0.2716682851314544,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8660252094268799,0.4255994856357574,0.4050956070423126,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7612207531929016,0.2853938043117523,1.2974199056625366,291.0355529785156,291.0260009765625,289.25,286.92510986328125,291.0359802246094,297.2895812988281,291.0356140136719,1.0,0.6175071001052856,1.0,1.0,0.2667373120784759,1.0,-3.269522428512573,2.543710470199585,0.7258118987083435,1.8063023090362549,0.0,0.0,0.0,173.284912109375,201.0,0.0914296135306358,-0.0,2960.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7929819226264954,0.3317999839782715,0.3013733029365539,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8883092403411865,0.4721538126468658,0.449027806520462,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8328866958618164,0.3869464695453644,0.2725408673286438,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8588437438011169,0.4265567064285278,0.4062340259552002,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7548331022262573,0.2857812941074371,1.300292730331421,291.0353088378906,291.0260009765625,289.25,286.9258728027344,291.03546142578125,297.2878723144531,291.03533935546875,1.0,0.6217444539070129,1.0,1.0,0.2665440440177917,1.0,-3.2776331901550293,2.550089120864868,0.7275438904762268,1.8109265565872192,0.0,0.0,0.0,179.5545654296875,201.0,-0.3433856964111328,-0.0,3012.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7879425287246704,0.3323384821414947,0.3020285665988922,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8827606439590454,0.4731256365776062,0.4501202702522278,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8283098340034485,0.3879420459270477,0.2733679115772247,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8537757396697998,0.4275049269199371,0.4073093235492706,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.750274121761322,0.2861588299274444,1.3028600215911863,291.03485107421875,291.0260009765625,289.25,286.92681884765625,291.0347900390625,297.2862548828125,291.0348815917969,1.0,0.6253362894058228,1.0,1.0,0.2663507759571075,1.0,-3.285110712051392,2.556022882461548,0.7290878891944885,1.8152189254760744,0.0,0.0,0.0,184.49075317382807,204.0,-0.7852323055267334,-0.0,3056.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7841066122055054,0.3328741788864136,0.3026483058929443,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8785773515701294,0.4740966558456421,0.451178640127182,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8248727917671204,0.3889329135417938,0.2741660475730896,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8499825596809387,0.4284465909004211,0.4083437323570251,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7468162178993225,0.2865296304225921,1.305230736732483,291.0343322753906,291.0260009765625,289.25,286.927978515625,291.0341491699219,297.28466796875,291.03436279296875,1.0,0.6284061074256897,1.0,1.0,0.2661653161048889,1.0,-3.2921841144561768,2.561648368835449,0.7305358052253723,1.8192886114120483,0.0,0.0,0.0,188.5571136474609,204.0,-1.1040185689926147,-0.0,3094.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7811031937599182,0.3334081768989563,0.3032427728176117,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8753336071968079,0.475066065788269,0.452211320400238,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.822214663028717,0.3899203538894653,0.2749432325363159,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8470576405525208,0.4293830096721649,0.4093481004238128,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7441072463989258,0.2868957221508026,1.307459592819214,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0334777832031,297.2831726074219,291.0337829589844,1.0,0.6310954689979553,1.0,1.0,0.2659798860549927,1.0,-3.298964023590088,2.567065477371216,0.7318985462188721,1.823211908340454,0.0,0.0,0.0,191.9866638183593,192.0,-1.34507417678833,-0.0,3128.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.7814596891403198,0.3339414596557617,0.3037205636501312,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8758585453033447,0.4760326147079468,0.453120470046997,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8227921724319458,0.3909047842025757,0.275628387928009,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8475743532180786,0.4303142130374908,0.410226047039032,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.7443442940711975,0.2872576117515564,1.3090920448303225,291.0331726074219,291.0260009765625,289.25,286.9309997558594,291.0326232910156,297.28173828125,291.0331420898437,1.0,0.6316642165184021,1.0,1.0,0.2657944560050964,1.0,-3.304478645324707,2.5715770721435547,0.7329015731811523,1.82654881477356,0.0,0.0,0.0,192.28839111328125,192.0,-1.5973742008209229,-0.0,3142.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7837146520614624,0.3344819247722626,0.3041361272335052,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8785120844841003,0.4770015776157379,0.4539606869220733,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8251944184303284,0.3918930292129516,0.2762630879878998,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.850037157535553,0.4312465488910675,0.4110333919525146,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7462438941001892,0.2876224815845489,1.310395359992981,291.0323791503906,291.0260009765625,289.25,286.932861328125,291.0316772460937,297.2804260253906,291.0323486328125,1.0,0.6313800811767578,1.0,1.0,0.2656089961528778,1.0,-3.309291362762451,2.5755932331085205,0.7336981296539307,1.8295167684555047,0.0,0.0,0.0,190.81236267089844,180.0,-1.9084008932113647,-0.0,3144.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7873374819755554,0.3350308835506439,0.3045147657394409,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8827034831047058,0.4779739081859588,0.4547573029994964,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8288963437080383,0.3928867876529693,0.2768668532371521,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8539191484451294,0.4321817457675934,0.4117962718009949,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7493547201156616,0.2879931032657623,1.311498761177063,291.031494140625,291.0260009765625,289.25,286.9349670410156,291.0307006835937,297.2792663574219,291.0314636230469,1.0,0.6304217576980591,1.0,1.0,0.2654235661029815,1.0,-3.313676118850708,2.579306125640869,0.7343700528144836,1.832270860671997,0.0,0.0,0.0,188.140380859375,180.0,-2.1639113426208496,-0.0,3139.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
