time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7920690774917603,0.3355880081653595,0.304868996143341,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8881493806838989,0.4789496064186096,0.4555235803127289,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8336560726165771,0.3938862085342407,0.2774496972560882,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8589814305305481,0.4331201910972595,0.4125285148620605,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.753473162651062,0.2883704304695129,1.31247079372406,291.03076171875,291.0260009765625,289.25,286.93731689453125,291.0301208496094,297.2781982421875,291.0307312011719,1.0,0.6289795637130737,1.0,1.0,0.2653032541275024,1.0,-3.317774772644043,2.5826237201690674,0.7351508736610413,1.834689974784851,0.0,0.0,0.0,184.60723876953125,168.0,-2.048695802688598,-0.0,3128.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7977853417396545,0.3361534774303436,0.3052065670490265,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8947180509567261,0.479929119348526,0.4562678337097168,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8393890261650085,0.394892007112503,0.2780179977416992,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.865131139755249,0.4340626001358032,0.4132387638092041,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.758523166179657,0.2887555956840515,1.3133552074432373,291.0301818847656,291.0260009765625,289.25,286.93994140625,291.02960205078125,297.2772827148437,291.0301818847656,1.0,0.627170979976654,1.0,1.0,0.2651829123497009,1.0,-3.3216772079467773,2.585789680480957,0.7358875870704651,1.836997032165528,0.0,0.0,0.0,180.41964721679688,168.0,-1.8502264022827148,-0.0,3113.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8043431639671326,0.3367255628108978,0.3055339753627777,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.902256429195404,0.4809114634990692,0.4569975733757019,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8460177183151245,0.395903080701828,0.2785772979259491,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8722597360610962,0.4350081980228424,0.4139347374439239,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7644182443618774,0.2891481220722198,1.3141897916793823,291.0296325683594,291.0260009765625,289.25,286.9428405761719,291.0290832519531,297.2764587402344,291.02960205078125,1.0,0.6251111030578613,1.0,1.0,0.2650626003742218,1.0,-3.3254618644714355,2.58887243270874,0.7365894317626953,1.839244484901428,0.0,0.0,0.0,175.78257751464844,156.0,-1.7176750898361206,-0.0,3095.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8116040229797363,0.3373035490512848,0.3058532774448395,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9111601114273072,0.4818960726261139,0.457715094089508,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8536251783370972,0.3969190120697021,0.2791293859481811,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8804160356521606,0.4359565675258636,0.4146189093589782,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7712093591690063,0.2895480394363403,1.3149882555007937,291.0290832519531,291.0260009765625,289.25,286.946044921875,291.028564453125,297.2757263183594,291.0290832519531,1.0,0.6228391528129578,1.0,1.0,0.2649422585964203,1.0,-3.329155921936035,2.5918917655944824,0.7372642755508423,1.841445684432984,0.0,0.0,0.0,170.76670837402344,156.0,-1.6271415948867798,-0.0,3074.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8192942142486572,0.3378853797912597,0.3061676323413849,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.921682059764862,0.482881635427475,0.4584245085716247,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8622036576271057,0.3979383707046509,0.279677152633667,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8895384073257446,0.436906486749649,0.4152954816818237,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7788550853729248,0.2899540364742279,1.3157706260681152,291.028564453125,291.0260009765625,289.25,286.94952392578125,291.028076171875,297.2750549316406,291.0285339355469,1.0,0.620430588722229,1.0,1.0,0.2648219466209411,1.0,-3.3328003883361816,2.594876527786255,0.7379239201545715,1.8436212539672847,0.0,0.0,0.0,165.5082244873047,144.0,-1.559148192405701,-0.0,3052.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8276206851005554,0.3384706079959869,0.3064778447151184,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9335781335830688,0.4838677644729614,0.4591266810894012,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8718646764755249,0.3989608585834503,0.2802214026451111,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8996879458427429,0.4378576278686523,0.4159654378890991,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.7874218821525574,0.2903660535812378,1.316543459892273,291.02813720703125,291.0265197753906,289.24957275390625,286.95318603515625,291.0277099609375,297.2744445800781,291.0281066894531,1.0,0.6179065108299255,1.0,1.0,0.2647671401500702,1.0,-3.3364076614379883,2.597640991210937,0.738766610622406,1.84558367729187,0.0,0.0,0.0,160.0457000732422,144.0,-1.381283402442932,-0.0,3029.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8367809057235718,0.339057445526123,0.3067852854728699,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9464542269706726,0.4848531782627105,0.4598236382007599,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8826547265052795,0.3999850749969482,0.2807634472846985,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9112446904182434,0.4388087391853332,0.4166307747364044,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7969154715538025,0.2907827496528625,1.3173147439956665,291.0274963378906,291.02801513671875,289.2483825683594,286.9569091796875,291.0267944335937,297.2738952636719,291.0274658203125,1.0,0.6153069734573364,1.0,1.0,0.2647123634815216,1.0,-3.3399953842163086,2.6003787517547607,0.7396165132522583,1.8475223779678345,0.0,0.0,0.0,154.45166015625,132.0,-1.650718331336975,-0.0,3005.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8470552563667297,0.3396435976028442,0.3070892989635467,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9599565267562866,0.4858356416225433,0.4605146944522857,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.894681453704834,0.4010089635848999,0.2813029885292053,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9250351786613464,0.4397578239440918,0.417290985584259,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8073858022689819,0.2912028133869171,1.3180850744247437,291.0263977050781,291.0304870605469,289.2463684082031,286.9607238769531,291.0252685546875,297.2733459472656,291.0263061523437,1.0,0.6126438975334167,1.0,1.0,0.264657586812973,1.0,-3.3435614109039307,2.6031014919281006,0.7404597401618958,1.8494502305984497,0.0,0.0,0.0,148.7494354248047,132.0,-2.379514455795288,-0.0,2980.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8586976528167725,0.3402264714241028,0.3073889911174774,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.973663866519928,0.4868130385875702,0.4611994326114654,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9081773161888124,0.4020302295684814,0.2818394899368286,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9404664039611816,0.440702736377716,0.4179456532001495,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8183630704879761,0.2916240096092224,1.318852186203003,291.0248107910156,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,297.2727966308594,291.0246887207031,1.0,0.6099375486373901,1.0,1.0,0.2646028101444244,1.0,-3.347100257873535,2.6058053970336914,0.7412948608398438,1.8513648509979248,0.0,0.0,0.0,142.97927856445312,120.0,-3.403311014175415,-0.0,2955.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8720051646232605,0.3408035635948181,0.307682454586029,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9872031211853028,0.4877826869487762,0.4618756771087646,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.924610674381256,0.4030466079711914,0.2823716998100281,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9568929076194764,0.4416410326957702,0.4185929000377655,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8301368355751038,0.2920447885990143,1.3196113109588623,291.0226745605469,291.0382080078125,289.2401733398437,286.96844482421875,291.0204467773437,297.2722473144531,291.02252197265625,1.0,0.6071922183036804,1.0,1.0,0.2645480334758758,1.0,-3.350597858428955,2.608480215072632,0.7421177625656128,1.8532593250274656,0.0,0.0,0.0,137.1527099609375,120.0,-4.602853298187256,-0.0,2929.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8867961168289185,0.3413735032081604,0.3079761862754822,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9990000128746032,0.4887488186359405,0.4618496894836426,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9428136944770812,0.404056578874588,0.2829046547412872,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9731711149215698,0.4425714313983917,0.4192398190498352,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8430136442184448,0.2924626767635345,1.3203918933868408,291.0209045410156,291.0433654785156,289.2359924316406,286.9723815917969,291.01904296875,297.2716369628906,291.0208435058594,1.0,0.6043797731399536,1.0,1.0,0.2647691965103149,1.0,-3.353342771530152,2.6097776889801025,0.743565022945404,1.8540747165679927,0.0,0.0,0.0,131.43917846679688,123.0,-4.526331424713135,-0.0,2903.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.8922877907752991,0.3419139087200165,0.3084020018577575,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.9990000128746032,0.4899353682994842,0.4552504122257232,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.9495022892951964,0.4050386250019073,0.2835412323474884,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.9787505865097046,0.4434727132320404,0.4200256764888763,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.8477907180786133,0.2928549647331238,1.321849346160889,291.0191650390625,291.0493469238281,289.2311706542969,286.9763488769531,291.0163879394531,297.2714538574219,291.0189514160156,1.0,0.602920413017273,1.0,1.0,0.264990359544754,1.0,-3.349373340606689,2.606226682662964,0.7431466579437256,1.851486325263977,0.0,0.0,0.0,129.39276123046875,123.0,-5.134990215301514,-0.0,2882.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8960719108581543,0.342445433139801,0.3088367581367492,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9990000128746032,0.491420716047287,0.4503092467784881,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9540882110595704,0.4060148000717163,0.2841864228248596,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.982464611530304,0.4443676173686981,0.4208225011825561,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.8510886430740356,0.2932462394237518,1.3233784437179563,291.0166015625,291.0561218261719,289.2257080078125,286.9803771972656,291.0137023925781,297.2722473144531,291.01641845703125,1.0,0.6020198464393616,1.0,1.0,0.2652115523815155,1.0,-3.3474667072296143,2.604168176651001,0.743298351764679,1.849794149398804,0.0,0.0,0.0,128.10757446289062,141.0,-5.965794563293457,-0.0,2871.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8952015042304993,0.3429855108261108,0.3093318045139313,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9990000128746032,0.4929426312446594,0.4523085653781891,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9534010887145996,0.4070029258728027,0.2848804891109466,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9817830324172974,0.4452741146087646,0.4216848909854889,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8502604365348816,0.2936562895774841,1.325248956680298,291.0138854980469,291.06365966796875,289.2196350097656,286.9844055175781,291.0118408203125,297.2734069824219,291.0137939453125,1.0,0.6038241982460022,1.0,1.0,0.2654327154159546,1.0,-3.354574203491211,2.6085851192474365,0.745989203453064,1.852292537689209,0.0,0.0,0.0,128.88548278808594,141.0,-6.1766886711120605,-0.0,2891.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.891166090965271,0.3435203731060028,0.3098730742931366,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9990000128746032,0.4941293597221374,0.4591015577316284,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.949100911617279,0.4079900085926056,0.2856130301952362,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.9780659079551696,0.4461794197559356,0.4225991070270538,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8466426730155945,0.294071614742279,1.3273992538452148,291.0118713378906,291.0719299316406,289.21295166015625,286.98846435546875,291.0103454589844,297.27349853515625,291.0118713378906,1.0,0.6070750951766968,1.0,1.0,0.265653908252716,1.0,-3.367948532104492,2.6174540519714355,0.7504945397377014,1.8580138683319087,0.0,0.0,0.0,131.12571716308594,159.0,-5.714313983917236,-0.0,2932.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.884161651134491,0.3440431654453277,0.3104517757892608,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.99883234500885,0.4948528110980987,0.4683439135551452,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.9411996603012084,0.4089687764644623,0.2863774299621582,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.9711635112762452,0.4470759928226471,0.4235561490058899,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8404523730278015,0.2944809198379516,1.3297758102416992,291.01251220703125,291.08087158203125,289.20574951171875,286.9925231933594,291.0144958496094,297.2720031738281,291.01287841796875,1.0,0.6114879250526428,1.0,1.0,0.2667281627655029,1.0,-3.3847815990448,2.626202344894409,0.7585793137550354,1.8630391359329224,0.0,0.0,0.0,134.75587463378906,159.0,-1.1166093349456787,-0.0,2990.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8702822327613831,0.3445253670215606,0.3111265003681183,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.986910045146942,0.495402991771698,0.4692952930927276,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.92461359500885,0.4099095165729522,0.28721883893013,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9559640288352966,0.4479338526725769,0.4246169924736023,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8282848000526428,0.2948469221591949,1.332636833190918,291.01531982421875,291.0904846191406,289.197998046875,286.9966125488281,291.0174560546875,297.2695007324219,291.0155334472656,1.0,0.616136908531189,1.0,1.0,0.2678024470806122,1.0,-3.392865896224976,2.62849497795105,0.7643709182739258,1.8636857271194456,0.0,0.0,0.0,141.2050018310547,177.0,2.288158893585205,-0.0,3045.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.8564074039459229,0.344991385936737,0.3118108510971069,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.9726596474647522,0.4960436224937439,0.4701283872127533,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9079893827438354,0.41083624958992,0.2880694568157196,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9390013217926024,0.4487774968147278,0.4256899654865265,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8158124685287476,0.2951951026916504,1.3355350494384766,291.0174560546875,291.1007080078125,289.18975830078125,287.0007019042969,291.0198974609375,297.26739501953125,291.01763916015625,1.0,0.62110435962677,1.0,1.0,0.2688767313957214,1.0,-3.4000167846679688,2.630122184753418,0.7698945999145508,1.863771915435791,0.0,0.0,0.0,148.4948272705078,177.0,3.853938579559326,-0.0,3103.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8437430262565613,0.345445841550827,0.3124973773956299,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9575504660606384,0.4967491328716278,0.4710489809513092,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8937530517578125,0.4117529690265655,0.2889230251312256,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9224132895469666,0.4496109783649444,0.4267668128013611,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8034291863441467,0.2955317497253418,1.3384407758712769,291.0194702148437,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.2655639648437,291.0196838378906,1.0,0.6263403296470642,1.0,1.0,0.2699509859085083,1.0,-3.407766103744507,2.632169246673584,0.7755968570709229,1.864094853401184,0.0,0.0,0.0,156.19775390625,195.0,4.657644271850586,-0.0,3166.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.8321309089660645,0.3458866775035858,0.3131861984729767,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9420735836029052,0.4974940121173858,0.4720340669155121,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.8805823922157288,0.4126573503017425,0.2897793650627136,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9072566628456116,0.4504319131374359,0.4278472363948822,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.7913505434989929,0.2958556711673736,1.341360092163086,291.0214233398437,291.12286376953125,289.171875,287.00885009765625,291.0240478515625,297.263916015625,291.0216064453125,1.0,0.6317564249038696,1.0,1.0,0.2710252702236175,1.0,-3.415619373321533,2.634276390075684,0.7813428640365601,1.8644577264785769,0.0,0.0,0.0,164.28604125976562,195.0,4.94676399230957,-0.0,3230.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8214110732078552,0.346317857503891,0.3138745129108429,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9270049333572388,0.4982627332210541,0.4730580449104309,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.868488073348999,0.4135528206825256,0.2906360626220703,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8943367004394531,0.4512434005737304,0.4289278388023376,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7801330089569092,0.2961697876453399,1.3442800045013428,291.0256652832031,291.134765625,289.16229248046875,287.0129089355469,291.0316467285156,297.26239013671875,291.02618408203125,1.0,0.6372872591018677,1.0,1.0,0.2729557752609253,1.0,-3.423520565032959,2.6338000297546387,0.7897205352783203,1.8622374534606927,0.0,0.0,0.0,172.65707397460938,213.0,9.21425724029541,-0.0,3297.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.811255931854248,0.3467537760734558,0.3145686089992523,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9131393432617188,0.4990584254264831,0.4741146266460418,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8575170040130615,0.4144523739814758,0.2914972007274627,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8825319409370422,0.4520577192306518,0.4300135970115661,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7698614001274109,0.2964834868907928,1.3472154140472412,291.03240966796875,291.1471252441406,289.15234375,287.0169677734375,291.0396728515625,297.2611083984375,291.032958984375,1.0,0.6428974866867065,1.0,1.0,0.274886280298233,1.0,-3.4314980506896973,2.6331729888916016,0.7983249425888062,1.8598477840423584,0.0,0.0,0.0,181.2351989746093,213.0,13.437390327453612,-0.0,3366.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.801322877407074,0.3471942245960235,0.3152720630168915,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.9012303948402404,0.4998722970485687,0.4751971065998077,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8476274013519287,0.4153557419776916,0.2923651933670044,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8717564940452576,0.4528749883174896,0.431107610464096,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7605464458465576,0.2967984676361084,1.3501790761947632,291.0393981933594,291.1499938964844,289.1419982910156,287.02099609375,291.0475158691406,297.25994873046875,291.0399475097656,1.0,0.6485540270805359,1.0,1.0,0.2768167853355407,1.0,-3.439570188522339,2.632586717605591,0.8069834113121033,1.8574779033660889,0.0,0.0,0.0,189.9548797607422,216.0,16.17015838623047,-0.0,3436.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.7949180006980896,0.3476376533508301,0.3158836662769317,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.8940633535385132,0.5006976127624512,0.4761938750743866,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.841551661491394,0.4162609279155731,0.2931611239910126,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.8650628328323364,0.4536929130554199,0.4321031868457794,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.7547280788421631,0.2971137166023254,1.3526710271835327,291.0465393066406,291.1499938964844,289.13134765625,287.02496337890625,291.05499267578125,297.2589416503906,291.047119140625,1.0,0.6524299383163452,1.0,1.0,0.2787472903728485,1.0,-3.446659803390503,2.631275177001953,0.8153846263885498,1.8546448945999143,0.0,0.0,0.0,196.09646606445312,216.0,17.80137062072754,-0.0,3489.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.7903246283531189,0.3480901718139648,0.3164507746696472,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8889625668525696,0.5015350580215454,0.477148950099945,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8373017907142639,0.4171729385852813,0.2939212024211883,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8603497743606567,0.4545159935951233,0.4330488741397857,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7505969405174255,0.2974354028701782,1.3549277782440186,291.0536193847656,291.1499938964844,289.120361328125,287.0289306640625,291.062255859375,297.2580871582031,291.0541687011719,1.0,0.6557022929191589,1.0,1.0,0.2806777954101562,1.0,-3.4532573223114014,2.6295979022979736,0.8236595988273621,1.851526379585266,0.0,0.0,0.0,200.878662109375,219.0,18.6404972076416,-0.0,3533.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.7868391871452332,0.3485526442527771,0.3169941902160644,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.8851199746131897,0.5023832321166992,0.4780808091163635,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8341426253318787,0.4180928170681,0.2946613132953644,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8568276166915894,0.4553452730178833,0.4339659214019775,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.7474782466888428,0.2977657318115234,1.3570575714111328,291.0611572265625,291.1499938964844,289.109130859375,287.0328674316406,291.0705871582031,297.2573547363281,291.0617980957031,1.0,0.6584941744804382,1.0,1.0,0.2827893793582916,1.0,-3.4595870971679688,2.6271543502807617,0.832432746887207,1.847698330879212,0.0,0.0,0.0,204.78933715820312,219.0,19.94534683227539,-0.0,3571.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.7841286659240723,0.3490267992019653,0.3175236880779266,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8821536302566528,0.5032426118850708,0.4789980947971344,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8317345380783081,0.4190225303173065,0.2953892052173614,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8541266322135925,0.4561826586723327,0.4348649084568023,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.7450571656227112,0.2981069684028625,1.3591132164001465,291.0692443847656,291.1499938964844,289.0976257324219,287.0367431640625,291.07891845703125,297.2568054199219,291.0698547363281,1.0,0.6609400510787964,1.0,1.0,0.284900963306427,1.0,-3.46575665473938,2.6245388984680176,0.8412178158760071,1.8437284231185915,0.0,0.0,0.0,208.06153869628903,222.0,21.055627822875977,-0.0,3605.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.7819913029670715,0.3495114743709564,0.318045049905777,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.8798331618309021,0.5041115283966064,0.4799060821533203,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.8298771977424622,0.4199614524841308,0.2961096465587616,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8520264625549316,0.4570276737213135,0.4357521831989288,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7431470155715942,0.298459529876709,1.3611282110214231,291.0773010253906,291.1499938964844,289.0859069824219,287.0405578613281,291.087158203125,297.2563781738281,291.0779113769531,1.0,0.6631242632865906,1.0,1.0,0.28701251745224,1.0,-3.4718337059021,2.621837854385376,0.8499956727027893,1.839688181877136,0.0,0.0,0.0,210.84201049804688,222.0,21.67746925354004,-0.0,3636.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7802355289459229,0.3500039279460907,0.3185619711875915,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8779414296150208,0.5049871206283569,0.4808083474636078,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.828384518623352,0.4209074378013611,0.2968259155750274,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8503236174583435,0.4578782916069031,0.4366324245929718,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7415763139724731,0.2988221049308777,1.363127827644348,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.09527587890625,297.25604248046875,291.0859680175781,1.0,0.6651338338851929,1.0,1.0,0.2891241014003753,1.0,-3.477865934371948,2.6190860271453857,0.8587799072265625,1.8356013298034668,0.0,0.0,0.0,213.2906646728516,225.0,22.02406120300293,-0.0,3666.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.7787833213806152,0.3505029678344726,0.3190754652023315,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8763901591300964,0.5058681964874268,0.481705904006958,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8271815180778503,0.4218596816062927,0.2975391447544098,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8489351272583008,0.4587337672710418,0.4375071227550506,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7402750849723816,0.2991944551467895,1.3651224374771118,291.0933837890625,291.1499938964844,289.0619201660156,287.0480651855469,291.1033020019531,297.2558288574219,291.093994140625,1.0,0.6670019030570984,1.0,1.0,0.2912356853485107,1.0,-3.483872413635254,2.6162972450256348,0.8675751090049744,1.83147656917572,0.0,0.0,0.0,215.46697998046875,225.0,22.178279876708984,-0.0,3693.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.777534544467926,0.3510021567344665,0.3195858597755432,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.875066876411438,0.5067485570907593,0.4825992584228515,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8261722326278687,0.4228125214576721,0.2982499301433563,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8477566242218018,0.4595887660980224,0.4383773803710937,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7391553521156311,0.2995725274085998,1.3671189546585083,291.09869384765625,291.1499938964844,289.0497131347656,287.0517272949219,291.1049499511719,297.255615234375,291.0989074707031,1.0,0.6687770485877991,1.0,1.0,0.2924495041370392,1.0,-3.489864110946656,2.6162655353546143,0.873598575592041,1.830095171928405,0.0,0.0,0.0,217.4620056152344,213.0,17.57889747619629,-0.0,3720.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.7789072394371033,0.351485013961792,0.3199833929538727,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8767112493515015,0.5076112151145935,0.4833730459213257,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.8277214169502258,0.423750102519989,0.298873633146286,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.849297046661377,0.4604276418685913,0.4391289353370666,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.7403127551078796,0.2999446392059326,1.3685901165008545,291.1011657714844,291.1499938964844,289.0373840332031,287.0553283691406,291.105712890625,297.2552795410156,291.1013488769531,1.0,0.6686832904815674,1.0,1.0,0.29366335272789,1.0,-3.4947004318237305,2.615604877471924,0.8790956735610962,1.828382134437561,0.0,0.0,0.0,216.6059112548828,213.0,12.677618980407717,-0.0,3726.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7817026376724243,0.3519587814807892,0.3203140497207641,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8799700140953064,0.5084611177444458,0.4840739667415619,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8306546211242676,0.4246784746646881,0.2994455695152282,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.852323591709137,0.4612553417682647,0.439809113740921,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7427119612693787,0.3003150820732116,1.369766354560852,291.1029663085937,291.1499938964844,289.02496337890625,287.058837890625,291.1063232421875,297.2548522949219,291.10308837890625,1.0,0.6679210662841797,1.0,1.0,0.2948771715164184,1.0,-3.498863458633423,2.6144731044769287,0.8843902945518494,1.826309323310852,0.0,0.0,0.0,214.2384185791016,201.0,9.158099174499512,-0.0,3723.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.7855210900306702,0.3524270355701446,0.3206020891666412,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.8843919038772583,0.5093013048171997,0.4847263097763061,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.8345828652381897,0.425600916147232,0.2999842166900635,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.8564355373382568,0.4620747864246368,0.440442144870758,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.746016800403595,0.3006860017776489,1.3707599639892578,291.10430908203125,291.1499938964844,289.0124816894531,287.06231689453125,291.1068420410156,297.25439453125,291.1044311523437,1.0,0.6666224002838135,1.0,1.0,0.2960910201072693,1.0,-3.5025997161865234,2.613039970397949,0.8895598649978638,1.824016690254212,0.0,0.0,0.0,210.8857421875,201.0,6.696369647979736,-0.0,3712.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7901475429534912,0.3528920114040375,0.3208618462085724,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8897355198860168,0.510134220123291,0.4853451251983642,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8393133878707886,0.4265196323394775,0.3005005419254303,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8614282011985779,0.4628881514072418,0.4410428404808044,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7500580549240112,0.3010585904121399,1.3716357946395874,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1072998046875,297.25390625,291.10546875,1.0,0.6649580001831055,1.0,1.0,0.2973048388957977,1.0,-3.506054162979126,2.6114065647125244,0.8946475982666016,1.8215742111206048,0.0,0.0,0.0,206.86233520507807,189.0,4.939648151397705,-0.0,3696.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7955379486083984,0.3533528745174408,0.3210984766483307,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8959538340568542,0.5109590291976929,0.485935777425766,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8448355793952942,0.4274337887763977,0.3009985685348511,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8672797083854675,0.4636947810649872,0.4416165649890899,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7548237442970276,0.3014323115348816,1.3724185228347778,291.105224609375,291.1499938964844,288.9875183105469,287.0690002441406,291.1053466796875,297.25341796875,291.10516357421875,1.0,0.6629955768585205,1.0,1.0,0.2981802225112915,1.0,-3.509280204772949,2.610665798187256,0.8986145257949829,1.820059895515442,0.0,0.0,0.0,202.2942810058593,189.0,1.993503451347351,-0.0,3677.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
