time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8015823364257812,0.353804349899292,0.3213154375553131,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.902925670146942,0.511771023273468,0.4865023195743561,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8510861992835999,0.4283387064933777,0.3014811873435974,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8739014863967896,0.4644902348518371,0.442167580127716,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7602494955062866,0.3018038272857666,1.3731311559677124,291.10382080078125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,297.2528686523437,291.103759765625,1.0,0.6608232259750366,1.0,1.0,0.2990556359291076,1.0,-3.5123236179351807,2.609867811203003,0.9024556875228882,1.818519949913025,0.0,0.0,0.0,197.3535614013672,177.0,-0.6469542384147644,-0.0,3655.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8082067966461182,0.3542463779449463,0.3215134441852569,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.9109720587730408,0.5125701427459717,0.4870456457138061,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8580728769302368,0.4292343854904175,0.3019492328166961,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8812741041183472,0.4652744233608246,0.4426969289779663,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7663313150405884,0.3021726310253143,1.373781442642212,291.10223388671875,291.1499938964844,288.9626159667969,287.0753479003906,291.1009826660156,297.2522277832031,291.10211181640625,1.0,0.6584882736206055,1.0,1.0,0.2999310195446014,1.0,-3.515197277069092,2.608950614929199,0.9062467217445374,1.81688928604126,0.0,0.0,0.0,192.13462829589844,177.0,-2.386194467544556,-0.0,3630.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8151183128356934,0.3546811044216156,0.321697860956192,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.9202597141265868,0.5133588314056396,0.4875716865062713,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8657930493354797,0.430122822523117,0.302406758069992,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8893633484840393,0.4660494029521942,0.4432102739810943,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.773054301738739,0.3025393486022949,1.3743884563446045,291.1004638671875,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,297.2515869140625,291.100341796875,1.0,0.656043291091919,1.0,1.0,0.3008064031600952,1.0,-3.5179500579833984,2.60794734954834,0.9100027084350586,1.8151922225952148,0.0,0.0,0.0,186.73301696777344,165.0,-3.571889162063598,-0.0,3605.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8224040865898132,0.355108767747879,0.3218695819377899,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.930616557598114,0.5141370296478271,0.4880811870098114,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8743211627006531,0.4310041964054107,0.3028544783592224,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8982155323028564,0.466815173625946,0.4437083005905151,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7804736495018005,0.3029040694236755,1.3749569654464722,291.0986022949219,291.1499938964844,288.9380798339844,287.0813293457031,291.0967712402344,297.2508850097656,291.0984802246094,1.0,0.6535001397132874,1.0,1.0,0.301681786775589,1.0,-3.5205910205841064,2.60686469078064,0.9137263894081116,1.813434720039368,0.0,0.0,0.0,181.1715545654297,165.0,-4.278424263000488,-0.0,3578.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8302111625671387,0.3555316627025604,0.3220324218273163,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.9417752623558044,0.5149073600769043,0.4885783791542053,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.8836821913719177,0.4318806827068329,0.303295224905014,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.907986044883728,0.4675740301609039,0.444195032119751,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.7886002659797668,0.3032679259777069,1.375500202178955,291.0971374511719,291.1499938964844,288.9259948730469,287.0841979980469,291.095703125,297.25018310546875,291.0970764160156,1.0,0.650890052318573,1.0,1.0,0.3026811480522156,1.0,-3.523154020309448,2.6053383350372314,0.9178157448768616,1.8112492561340328,0.0,0.0,0.0,175.5054473876953,153.0,-4.031576156616211,-0.0,3550.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.8387333750724792,0.3559527099132538,0.3221895396709442,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.953487992286682,0.5156725645065308,0.4890665411949157,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.8939322829246521,0.4327548742294311,0.3037313222885132,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.9194536209106444,0.4683285355567932,0.4446735084056854,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.79747474193573,0.3036326766014099,1.3760294914245603,291.0960998535156,291.1499938964844,288.9140930175781,287.08697509765625,291.0948791503906,297.2494812011719,291.0960388183594,1.0,0.6482292413711548,1.0,1.0,0.3036804795265198,1.0,-3.5256669521331787,2.603747606277466,0.9219191670417786,1.809009790420532,0.0,0.0,0.0,169.76002502441406,153.0,-3.525141477584839,-0.0,3521.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8481696248054504,0.3563726544380188,0.3223433196544647,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9654910564422609,0.5164337754249573,0.4895484149456024,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9051570296287536,0.4336276352405548,0.3041645586490631,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9323574900627136,0.4690797924995422,0.445146381855011,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.807121992111206,0.3039988875389099,1.376553654670715,291.09521484375,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,297.24884033203125,291.0951538085937,1.0,0.6455324292182922,1.0,1.0,0.304679811000824,1.0,-3.528151750564575,2.6021344661712646,0.9260172843933104,1.8067560195922847,0.0,0.0,0.0,163.95895385742188,141.0,-3.024470567703247,-0.0,3492.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8587508797645569,0.3567916750907898,0.3224940598011017,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.977548599243164,0.5171907544136047,0.4900239408016205,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.9184409976005554,0.4344989359378814,0.3045951128005981,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.946292281150818,0.4698275327682495,0.4456136524677276,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.817180335521698,0.3043671548366546,1.3770761489868164,291.0945129394531,291.1499938964844,288.890869140625,287.0921936035156,291.0936889648437,297.2481994628906,291.094482421875,1.0,0.6428014039993286,1.0,1.0,0.3056791424751282,1.0,-3.530613422393799,2.600501775741577,0.930111825466156,1.8044921159744265,0.0,0.0,0.0,158.10479736328125,141.0,-2.5325214862823486,-0.0,3463.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8706737756729126,0.3572101593017578,0.3226431608200073,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9893810153007508,0.5179445743560791,0.4904952049255371,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9337056279182434,0.4353693425655365,0.3050240874290466,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9607940912246704,0.4705727696418762,0.446077287197113,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8278157711029053,0.3047374486923218,1.3776016235351562,291.093994140625,291.1499938964844,288.879638671875,287.0946655273437,291.0934143066406,297.24755859375,291.093994140625,1.0,0.6400498151779175,1.0,1.0,0.3066784739494324,1.0,-3.53306531906128,2.59885835647583,0.934207022190094,1.8022263050079343,0.0,0.0,0.0,152.2210235595703,144.0,-2.008629322052002,-0.0,3433.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8782222867012024,0.3576283156871795,0.3228894770145416,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9960145950317384,0.5186966061592102,0.4910665452480316,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9432278871536256,0.4362398386001587,0.3055285513401031,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.969274640083313,0.4713168740272522,0.4466416239738464,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8344153761863708,0.3051112592220306,1.378626585006714,291.0940246582031,291.1499938964844,288.86865234375,287.0970153808594,291.0943603515625,297.2469787597656,291.0941162109375,1.0,0.6390930414199829,1.0,1.0,0.3077997267246246,1.0,-3.5365636348724365,2.5975542068481445,0.9390096068382264,1.8000319004058838,0.0,0.0,0.0,148.98545837402344,144.0,-0.7632134556770325,-0.0,3422.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8827700614929199,0.3580383956432342,0.3231891691684723,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5194505453109741,0.4910411238670349,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.948911428451538,0.4371038675308227,0.3060753047466278,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9741456508636476,0.4720537364482879,0.4472623169422149,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.83839350938797,0.3054816424846649,1.3799382448196411,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0956420898437,297.24639892578125,291.094970703125,1.0,0.6387123465538025,1.0,1.0,0.3089209794998169,1.0,-3.539940118789673,2.5961215496063232,0.9438185691833496,1.7978357076644895,0.0,0.0,0.0,147.26620483398438,147.0,0.6488988995552063,-0.0,3420.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.884665310382843,0.3584344387054443,0.3235231041908264,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9990000128746032,0.5202762484550476,0.4895876049995422,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9514042735099792,0.4379557073116302,0.3066499531269073,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9761850833892822,0.4727777242660522,0.4479201138019562,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8400660157203674,0.3058421611785888,1.38144052028656,291.095947265625,291.1499938964844,288.84765625,287.1014099121094,291.0970153808594,297.24591064453125,291.0960388183594,1.0,0.6386995911598206,1.0,1.0,0.3100422322750091,1.0,-3.5418100357055664,2.593656778335572,0.94815331697464,1.7949097156524658,0.0,0.0,0.0,146.67112731933594,147.0,1.6839085817337036,-0.0,3421.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.885635495185852,0.3588252663612366,0.3238638043403625,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9990000128746032,0.5211783051490784,0.4886282086372375,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9528101086616516,0.4388038516044616,0.3072309792041778,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.977276086807251,0.4734972715377807,0.4485859274864197,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.840934693813324,0.3062012493610382,1.3829939365386963,291.09722900390625,291.1499938964844,288.83770751953125,287.1034545898437,291.09881591796875,297.2456359863281,291.09735107421875,1.0,0.6390246748924255,1.0,1.0,0.3111634850502014,1.0,-3.544503927230835,2.591758966445923,0.9527450203895568,1.7923320531845093,0.0,0.0,0.0,146.5136260986328,165.0,2.669893741607666,-0.0,3426.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8824936151504517,0.3592295944690704,0.3242731988430023,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.5220065116882324,0.4933062195777893,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9494620561599731,0.4396673142910003,0.3078663647174835,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9742477536201476,0.4742317199707031,0.4493246078491211,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8382171988487244,0.3065791130065918,1.3849107027053833,291.0987854003906,291.1499938964844,288.828125,287.1053771972656,291.10162353515625,297.24542236328125,291.0990600585937,1.0,0.6417679786682129,1.0,1.0,0.3122847378253937,1.0,-3.5545036792755127,2.5948874950408936,0.9596163034439088,1.7929234504699707,0.0,0.0,0.0,148.46864318847656,165.0,3.9316678047180176,-0.0,3462.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8735437989234924,0.3596091568470001,0.3247843384742737,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9925539493560792,0.5226404070854187,0.4949290454387665,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.939037024974823,0.4405089616775512,0.3085825741291046,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9648515582084656,0.4749443829059601,0.4501726329326629,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8304470777511597,0.3069378435611725,1.3873615264892578,291.1013488769531,291.1499938964844,288.8189697265625,287.107177734375,291.1039123535156,297.24444580078125,291.1015319824219,1.0,0.6452495455741882,1.0,1.0,0.3133333325386047,1.0,-3.561888694763184,2.596386194229126,0.9655026197433472,1.7928812503814695,0.0,0.0,0.0,153.08522033691406,183.0,5.022263050079346,-0.0,3508.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.8627618551254272,0.3599668443202972,0.3253223001956939,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.982502818107605,0.5232769846916199,0.4957452714443207,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.925878405570984,0.4413320422172546,0.3093219697475433,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.952439308166504,0.4756386876106262,0.4510521590709686,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.820968508720398,0.3072793483734131,1.3899685144424438,291.1034545898437,291.1499938964844,288.81024169921875,287.10888671875,291.1063232421875,297.243408203125,291.1036682128906,1.0,0.6493058204650879,1.0,1.0,0.3143819272518158,1.0,-3.568622589111328,2.5974669456481934,0.97115558385849,1.7924247980117798,0.0,0.0,0.0,159.01348876953125,183.0,5.499154090881348,-0.0,3561.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.8517072200775146,0.3603081107139587,0.3258751034736633,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9707055687904358,0.5239195823669434,0.4965976476669311,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9122185707092284,0.4421412944793701,0.3100748658180237,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9385751485824584,0.4763191640377044,0.4519501030445099,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.810790479183197,0.3076078593730926,1.392667531967163,291.1058959960937,291.1499938964844,288.802001953125,287.1104736328125,291.10906982421875,297.2423400878906,291.10614013671875,1.0,0.6537851095199585,1.0,1.0,0.3154304921627044,1.0,-3.575545072555542,2.5986695289611816,0.9768757224082948,1.7920421361923218,0.0,0.0,0.0,165.78012084960938,201.0,6.154922962188721,-0.0,3619.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8409346342086792,0.3606346249580383,0.3264376521110534,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.9576913714408876,0.5245634913444519,0.497478723526001,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.8995862603187561,0.4429379403591156,0.310837060213089,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.9242698550224304,0.4769867956638336,0.4528605341911316,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.8000016808509827,0.3079239428043365,1.3954284191131592,291.1086730957031,291.1499938964844,288.79425048828125,287.1119384765625,291.1122131347656,297.24127197265625,291.10894775390625,1.0,0.6585800051689148,1.0,1.0,0.3164790868759155,1.0,-3.582614660263061,2.599963665008545,0.9826511144638062,1.791720986366272,0.0,0.0,0.0,173.19430541992188,201.0,6.932002067565918,-0.0,3682.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8307437300682068,0.3609492182731628,0.3270052969455719,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.9441328644752502,0.5252054929733276,0.4983769357204437,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8878529071807861,0.443724125623703,0.3116044402122497,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.9106889963150024,0.4776435792446136,0.4537777006626129,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7894454002380371,0.3082292377948761,1.3982220888137815,291.11181640625,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,297.2401733398437,291.1120910644531,1.0,0.6635807752609253,1.0,1.0,0.3175276815891266,1.0,-3.589765310287476,2.601304531097412,0.9884607195854188,1.7914295196533203,0.0,0.0,0.0,181.05960083007807,219.0,7.806303977966309,-0.0,3748.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8210830688476562,0.361252099275589,0.3275756239891052,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.9306086301803588,0.52584308385849,0.4992865622043609,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8767603635787964,0.4444997906684875,0.312374860048294,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.8987550735473633,0.4782894849777221,0.4546986520290375,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.7794284820556641,0.3085239827632904,1.401034235954285,291.1145324707031,291.1499938964844,288.7803649902344,287.114501953125,291.1178283691406,297.2390441894531,291.1147155761719,1.0,0.6687342524528503,1.0,1.0,0.318324327468872,1.0,-3.596963167190552,2.603466272354126,0.9934968948364258,1.791946530342102,0.0,0.0,0.0,189.28277587890625,219.0,7.417608261108398,-0.0,3817.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8117725849151611,0.3615407943725586,0.3281440138816833,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.9177637100219728,0.5264711380004883,0.5001994967460632,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8664514422416687,0.4452623426914215,0.3131445348262787,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8878405690193176,0.478922039270401,0.455618292093277,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.7700886726379395,0.3088067471981048,1.4038439989089966,291.1168212890625,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,297.23785400390625,291.1170349121094,1.0,0.6739814877510071,1.0,1.0,0.3191209733486175,1.0,-3.604157686233521,2.605673551559448,0.9984840750694276,1.792511224746704,0.0,0.0,0.0,197.7626190185547,237.0,7.0406646728515625,-0.0,3887.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.8025350570678711,0.3618166446685791,0.328707218170166,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.906201183795929,0.5270891189575195,0.5011106133460999,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.8569515943527222,0.4460128843784332,0.3139108717441559,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.8776658773422241,0.4795420169830322,0.4565330743789673,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.7614611983299255,0.3090780377388,1.4066364765167236,291.1194152832031,291.1499938964844,288.7688293457031,287.1165771484375,291.12286376953125,297.2366638183594,291.11962890625,1.0,0.679286539554596,1.0,1.0,0.319917619228363,1.0,-3.6113131046295166,2.607848644256592,1.0034645795822144,1.7930501699447632,0.0,0.0,0.0,206.4381256103516,237.0,7.172688961029053,-0.0,3959.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7937151789665222,0.362083226442337,0.3292661309242248,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8961880207061768,0.5276992321014404,0.5020189881324768,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8482524752616882,0.4467546045780182,0.3146742880344391,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8682694435119629,0.4801525771617889,0.457443356513977,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.7535521388053894,0.3093405365943908,1.409410834312439,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.12603759765625,297.23541259765625,291.12255859375,1.0,0.6846166253089905,1.0,1.0,0.3207142651081085,1.0,-3.618429660797119,2.609993696212769,1.00843608379364,1.7935491800308228,0.0,0.0,0.0,215.2434844970703,240.0,7.6453537940979,-0.0,4032.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.7880791425704956,0.3623426854610443,0.3297187387943268,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8898859620094299,0.5283016562461853,0.5028162598609924,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.842866063117981,0.4474886357784271,0.3153551518917084,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8623923063278198,0.4807542264461517,0.4582411348819732,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.7485934495925903,0.3095944225788116,1.4116535186767578,291.1256103515625,291.1499938964844,288.75982666015625,287.1181640625,291.1296081542969,297.23419189453125,291.1258850097656,1.0,0.6881807446479797,1.0,1.0,0.321510910987854,1.0,-3.624413967132568,2.6113576889038086,1.0130562782287598,1.7935632467269895,0.0,0.0,0.0,221.37545776367188,240.0,8.371076583862305,-0.0,4086.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7840069532394409,0.362604409456253,0.3301186859607696,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8853661417961121,0.5289030075073242,0.5035560727119446,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8390659689903259,0.4482228755950928,0.3159940540790558,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8582157492637634,0.481354296207428,0.4589806199073791,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7450497150421143,0.3098475635051727,1.4136208295822144,291.1283569335937,291.1499938964844,288.7563781738281,287.1187744140625,291.1316223144531,297.2330322265625,291.1285400390625,1.0,0.6911517977714539,1.0,1.0,0.3220326006412506,1.0,-3.6298112869262695,2.6131951808929443,1.0166159868240356,1.7941608428955078,0.0,0.0,0.0,226.1156311035156,243.0,7.74742841720581,-0.0,4129.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.7808860540390015,0.3628669381141662,0.3304874002933502,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.8819276690483093,0.5295014381408691,0.5042597055435181,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.8362144231796265,0.4489559233188629,0.3166072368621826,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.8550605773925781,0.4819515943527221,0.4596836864948272,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.7423530220985413,0.3101007044315338,1.415424346923828,291.1307067871094,291.1499938964844,288.7536315917969,287.1192626953125,291.1339416503906,297.23193359375,291.1308898925781,1.0,0.693650484085083,1.0,1.0,0.3225542902946472,1.0,-3.634855270385742,2.6148478984832764,1.0200073719024658,1.79466712474823,0.0,0.0,0.0,229.9703521728516,243.0,7.267585277557373,-0.0,4167.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.7783913016319275,0.36313197016716,0.3308353722095489,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8791995048522949,0.5300988554954529,0.5049381256103516,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8339803814888,0.4496897459030151,0.317203015089035,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8525716066360474,0.482548177242279,0.4603618383407593,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.7402082681655884,0.3103559017181396,1.4171215295791626,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368103027344,297.2308959960937,291.13360595703125,1.0,0.6958280205726624,1.0,1.0,0.3230759799480438,1.0,-3.639665126800537,2.616337299346924,1.0233279466629028,1.7950751781463623,0.0,0.0,0.0,233.2207489013672,246.0,7.403044700622559,-0.0,4200.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.7763922810554504,0.3634011447429657,0.3311676383018493,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.8770325779914856,0.5306968092918396,0.5055966377258301,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.8322318196296692,0.4504260718822479,0.317785382270813,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.850605309009552,0.4831455945968628,0.461020290851593,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.7384966015815735,0.310614675283432,1.4187378883361816,291.1364440917969,291.1499938964844,288.7504272460937,287.1197814941406,291.1402282714844,297.2299499511719,291.13671875,1.0,0.6977419853210449,1.0,1.0,0.3235976696014404,1.0,-3.6442947387695312,2.6177005767822266,1.0265944004058838,1.795406460762024,0.0,0.0,0.0,235.968994140625,246.0,8.015669822692871,-0.0,4229.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.7747143507003784,0.3636758029460907,0.3314922451972961,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.8752276301383972,0.5312971472740173,0.5062439441680908,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8307956457138062,0.4511665999889374,0.3183608055114746,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8489752411842346,0.483745664358139,0.4616678655147552,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.7370643019676208,0.3108786046504974,1.4203139543533323,291.1400146484375,291.1499938964844,288.75,287.119873046875,291.14422607421875,297.2290954589844,291.1402893066406,1.0,0.6994878053665161,1.0,1.0,0.324119359254837,1.0,-3.648832082748413,2.618997573852539,1.029834270477295,1.7956974506378174,0.0,0.0,0.0,238.3917388916016,234.0,8.94713020324707,-0.0,4256.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.7755923271179199,0.3639558255672455,0.3317087292671203,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.8763355612754822,0.531898558139801,0.5067740678787231,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.8318890333175659,0.451910525560379,0.3188510537147522,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.8500245213508606,0.4843471944332123,0.4621985554695129,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.7378463745117188,0.3111467957496643,1.4213470220565796,291.14312744140625,291.1499938964844,288.75,287.119873046875,291.1464538574219,297.22833251953125,291.143310546875,1.0,0.6993305087089539,1.0,1.0,0.3243562281131744,1.0,-3.652205467224121,2.620406150817871,1.0317991971969604,1.796404480934143,0.0,0.0,0.0,237.7474670410156,234.0,8.413652420043945,-0.0,4261.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.777850866317749,0.3642441630363464,0.3318718373775482,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8790155649185181,0.5325024724006653,0.5072432160377502,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8343480825424194,0.4526599645614624,0.3192980885505676,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8525242805480957,0.4849521517753601,0.4626688063144684,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7398258447647095,0.311423122882843,1.422109603881836,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.2276916503906,291.14556884765625,1.0,0.6984938383102417,1.0,1.0,0.3245930969715118,1.0,-3.6549882888793945,2.621480941772461,1.0335073471069336,1.7968772649765017,0.0,0.0,0.0,235.47903442382807,222.0,7.462148189544678,-0.0,4255.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.7810826897621155,0.3645415306091308,0.3320041000843048,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.8828027844429016,0.5331096649169922,0.5076743364334106,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.8377721309661865,0.4534158706665039,0.3197192549705505,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.8560565114021301,0.4855614602565765,0.4631020128726959,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7426560521125793,0.3117092251777649,1.4227198362350464,291.1475830078125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2271423339844,291.1477355957031,1.0,0.6971222758293152,1.0,1.0,0.3248299956321716,1.0,-3.657428979873657,2.622323751449585,1.0351052284240725,1.797190546989441,0.0,0.0,0.0,232.1607818603516,222.0,6.820275783538818,-0.0,4241.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7850757241249084,0.364847332239151,0.3321175277233124,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.887455940246582,0.5337201356887817,0.5080806016921997,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8419631123542786,0.454178124666214,0.3201241493225097,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.860411524772644,0.4861750900745392,0.4635113179683685,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.746164858341217,0.3120051622390747,1.4232407808303833,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1523132324219,297.2266540527344,291.1498413085937,1.0,0.6953861117362976,1.0,1.0,0.325066864490509,1.0,-3.659660816192627,2.6230249404907227,1.0366359949111938,1.797406792640686,0.0,0.0,0.0,228.1244354248047,210.0,6.37870454788208,-0.0,4221.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7897653579711914,0.3651613891124725,0.3322176933288574,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8929015398025513,0.5343339443206787,0.5084680914878845,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8468782305717468,0.4549467265605926,0.3205173015594482,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8655372262001038,0.4867931306362152,0.4639028012752533,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7503146529197693,0.3123114109039306,1.4237030744552612,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.154296875,297.226318359375,291.1518859863281,1.0,0.6933631300926208,1.0,1.0,0.3253037333488464,1.0,-3.661748170852661,2.6236274242401123,1.0381206274032593,1.797557353973389,0.0,0.0,0.0,223.5221405029297,210.0,6.094005107879639,-0.0,4198.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.795040488243103,0.3654808402061462,0.3323099613189697,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8990135192871094,0.5349491238594055,0.5088431239128113,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8524354696273804,0.4557194411754608,0.3209032416343689,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8713340163230896,0.487413614988327,0.4642829000949859,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7550317645072937,0.3126261532306671,1.4241368770599363,291.1529846191406,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.2260131835937,291.15301513671875,1.0,0.6911489367485046,1.0,1.0,0.3252820670604706,1.0,-3.6637542247772217,2.625000238418579,1.0387539863586426,1.79850172996521,0.0,0.0,0.0,218.5416412353516,198.0,4.528195381164551,-0.0,4173.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8008609414100647,0.3658001124858856,0.3323939442634582,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.9058053493499756,0.5355603098869324,0.5092055797576904,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8586282730102539,0.4564911425113678,0.3212819397449493,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8777785897254944,0.488031655550003,0.4646517038345337,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.7603088021278381,0.3129461407661438,1.424549221992493,291.1533508300781,291.1499938964844,288.75,287.119873046875,291.1543884277344,297.2257385253906,291.15338134765625,1.0,0.6887866258621216,1.0,1.0,0.3252603709697723,1.0,-3.665687084197998,2.6263773441314697,1.039309859275818,1.799485206604004,0.0,0.0,0.0,213.2760162353516,198.0,3.00900673866272,-0.0,4145.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
