time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8071580529212952,0.366118460893631,0.3324704170227051,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9136411547660828,0.5361671447753906,0.5095569491386414,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8654329180717468,0.457261323928833,0.321654349565506,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8848272562026978,0.4886468052864074,0.4650107026100158,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.7661222815513611,0.3132700026035309,1.4249461889266968,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2254638671875,291.1536560058594,1.0,0.6863238215446472,1.0,1.0,0.3252386748790741,1.0,-3.6675596237182617,2.6277105808258057,1.039849042892456,1.8004605770111084,0.0,0.0,0.0,207.8240203857422,186.0,1.9697564840316768,-0.0,4116.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8137238025665283,0.3664358556270599,0.3325402736663818,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.9225026965141296,0.5367695093154907,0.5098978877067566,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8728907108306885,0.4580299854278564,0.3220211565494537,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8925037384033203,0.4892587959766388,0.4653607010841369,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.7725070118904114,0.3135976493358612,1.4253326654434204,291.1537780761719,291.1499938964844,288.75,287.119873046875,291.1542663574219,297.2251892089844,291.15380859375,1.0,0.6837760210037231,1.0,1.0,0.3252170085906982,1.0,-3.669381618499756,2.6290082931518555,1.0403732061386108,1.8014214038848877,0.0,0.0,0.0,202.2167816162109,186.0,1.2920032739639282,-0.0,4085.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8205400109291077,0.3667522668838501,0.3326058983802795,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9321775436401368,0.5373678207397461,0.5102315545082092,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8809975385665894,0.4587972462177276,0.3223843574523926,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9007843136787416,0.4898679554462433,0.4657044410705566,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7794575691223145,0.3139280974864959,1.4257155656814575,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.2249450683594,291.1539001464844,1.0,0.6811743378639221,1.0,1.0,0.3251953125,1.0,-3.671173334121704,2.630289316177368,1.0408841371536257,1.802348256111145,0.0,0.0,0.0,196.5150146484375,174.0,0.8122245073318481,-0.0,4054.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.827764093875885,0.3670673668384552,0.332667589187622,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.9424949288368224,0.5379616022109985,0.5105578899383545,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8897998929023743,0.4595626592636108,0.3227441310882568,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.9099924564361572,0.4904737472534179,0.4660421013832092,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.787014901638031,0.3142611980438232,1.42609703540802,291.1537170410156,291.1499938964844,288.75,287.119873046875,291.1536865234375,297.2247009277344,291.1537170410156,1.0,0.6785261631011963,1.0,1.0,0.3251112103462219,1.0,-3.672938585281372,2.631754159927368,1.041184425354004,1.8034502267837524,0.0,0.0,0.0,190.7335357666016,174.0,0.1606056243181228,-0.0,4023.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8355422019958496,0.3673802316188812,0.3327259123325348,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9532420635223388,0.5385501980781555,0.5108779072761536,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8993169069290161,0.4603253901004791,0.3231009840965271,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.920629382133484,0.4910754859447479,0.4663744866847992,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.7951960563659668,0.3145958185195923,1.426478147506714,291.1533203125,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.22442626953125,291.1533203125,1.0,0.6758461594581604,1.0,1.0,0.3250271081924438,1.0,-3.674681663513184,2.63321852684021,1.0414632558822632,1.804553747177124,0.0,0.0,0.0,184.90237426757807,162.0,-0.4101503789424896,-0.0,3991.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8440488576889038,0.3676905930042267,0.3327804803848266,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9642313122749328,0.5391330122947693,0.5111909508705139,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9098770022392272,0.4610851407051086,0.3234545588493347,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.932416558265686,0.4916727840900421,0.4667010605335235,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8040408492088318,0.3149318695068359,1.426858901977539,291.1528625488281,291.1499938964844,288.75,287.119873046875,291.1525573730469,297.2241516113281,291.1528625488281,1.0,0.6731378436088562,1.0,1.0,0.3249430060386657,1.0,-3.676400423049927,2.634667158126831,1.0417333841323853,1.805643439292908,0.0,0.0,0.0,179.0294952392578,162.0,-0.788931667804718,-0.0,3958.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8534485101699829,0.3679989576339721,0.3328323066234588,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9752564430236816,0.5397109985351562,0.5114984512329102,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9222308397293092,0.4618423581123352,0.3238056898117065,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9450181722640992,0.4922662675380707,0.467023104429245,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8133475184440613,0.3152690231800079,1.427240252494812,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2239074707031,291.1523742675781,1.0,0.6704100966453552,1.0,1.0,0.3248589038848877,1.0,-3.678101778030396,2.636104345321656,1.041997313499451,1.806723356246948,0.0,0.0,0.0,173.13165283203125,150.0,-1.056535005569458,-0.0,3926.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.863923966884613,0.3683052957057953,0.3328814208507538,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9861324429512024,0.5402838587760925,0.5118001699447632,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9359843134880066,0.4625969529151916,0.324154257774353,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.958116888999939,0.4928556978702545,0.4673403799533844,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8229746222496033,0.3156073689460754,1.4276230335235596,291.15185546875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2236328125,291.1518249511719,1.0,0.6676645278930664,1.0,1.0,0.3247748017311096,1.0,-3.6797854900360094,2.6375300884246826,1.0422555208206177,1.807796120643616,0.0,0.0,0.0,167.21185302734375,150.0,-1.2354000806808472,-0.0,3893.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.875650942325592,0.3686100840568542,0.3329284191131592,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9966671466827391,0.5408521890640259,0.5120968818664551,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9506449103355408,0.4633493423461914,0.3245007991790771,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.97138512134552,0.4934416711330414,0.4676536917686462,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8333563804626465,0.3159469366073608,1.4280083179473877,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2233581542969,291.15142822265625,1.0,0.6649053692817688,1.0,1.0,0.3247304558753967,1.0,-3.6814565658569336,2.638819456100464,1.0426372289657593,1.8087396621704104,0.0,0.0,0.0,161.2775421142578,168.0,-1.1481778621673584,-0.0,3860.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8772115707397461,0.3689131438732147,0.3331756889820099,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9979931116104126,0.5414187908172607,0.5125995874404907,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9527531862258912,0.4641009569168091,0.325002908706665,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9731327891349792,0.4940264225006103,0.4681766629219055,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8347856402397156,0.3162899613380432,1.429409742355347,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.2230834960937,291.1510925292969,1.0,0.6657158136367798,1.0,1.0,0.3246860802173614,1.0,-3.685270071029663,2.641564130783081,1.0437060594558716,1.8105751276016235,0.0,0.0,0.0,160.8110809326172,168.0,-0.9725677371025084,-0.0,3867.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8731403350830078,0.3691974580287933,0.3335179984569549,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9946708083152772,0.5419698357582092,0.5132099986076355,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9482088088989258,0.4648374617099762,0.3255806863307953,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9689234495162964,0.4945969879627228,0.4688024222850799,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8312965035438538,0.3166229128837585,1.4313194751739502,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22271728515625,291.1509704589844,1.0,0.6677287220954895,1.0,1.0,0.3246417045593261,1.0,-3.690161466598511,2.645028114318848,1.0451332330703735,1.812971353530884,0.0,0.0,0.0,163.19593811035156,186.0,-0.687173068523407,-0.0,3895.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8658933043479919,0.3694592714309692,0.3339086174964905,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.988254964351654,0.5425021648406982,0.5138716101646423,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9396098852157592,0.4655552208423614,0.3261985778808594,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9609180092811584,0.4951496124267578,0.4694832861423492,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8249942064285278,0.3169408142566681,1.4335061311721802,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2221984863281,291.15087890625,1.0,0.6706857085227966,1.0,1.0,0.3245973587036133,1.0,-3.695620059967041,2.648874282836914,1.0467456579208374,1.8156448602676392,0.0,0.0,0.0,167.39956665039062,186.0,-0.4729005396366119,-0.0,3936.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8569651246070862,0.3696987628936767,0.3343278169631958,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9794644713401794,0.5430154204368591,0.5145666599273682,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.928521990776062,0.466253787279129,0.3268411159515381,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.95027756690979,0.4956836700439453,0.4701981842517853,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8170302510261536,0.3172419667243957,1.4358646869659424,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22149658203125,291.1508178710937,1.0,0.6743091344833374,1.0,1.0,0.324552983045578,1.0,-3.701431274414064,2.6529572010040283,1.0484739542007446,1.818498015403748,0.0,0.0,0.0,172.91940307617188,204.0,-0.3254675269126892,-0.0,3986.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8473394513130188,0.3699167370796203,0.334764152765274,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9688236713409424,0.5435097813606262,0.5152826309204102,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.916299283504486,0.4669334888458252,0.3274990320205688,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9379460215568542,0.4961992800235748,0.4709344506263733,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8079447746276855,0.3175258338451385,1.4383312463760376,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2206726074219,291.15087890625,1.0,0.6784231066703796,1.0,1.0,0.3245393633842468,1.0,-3.707462787628174,2.65708875656128,1.050373911857605,1.8213694095611568,0.0,0.0,0.0,179.4385528564453,204.0,-0.0768259763717651,-0.0,4043.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8377020955085754,0.3701154589653015,0.3352088332176208,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9569494724273682,0.5439866185188293,0.5160094499588013,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9044045209884644,0.4675958752632141,0.3281650245189667,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9249770045280457,0.4966977834701538,0.4716819524765014,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7981594800949097,0.3177931308746338,1.4408541917800903,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2197265625,291.1510314941406,1.0,0.6828714609146118,1.0,1.0,0.3245257437229156,1.0,-3.713608741760254,2.661289930343628,1.052318811416626,1.8242976665496824,0.0,0.0,0.0,186.6698608398437,222.0,0.1372606456279754,-0.0,4106.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8283246159553528,0.3702959418296814,0.3356566727161407,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.944377064704895,0.5444452166557312,0.5167405605316162,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8934500813484192,0.468241423368454,0.3288346827030182,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9123201370239258,0.497179627418518,0.4724345803260803,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7884452939033508,0.3180442452430725,1.443403720855713,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.2186889648437,291.1511535644531,1.0,0.6875614523887634,1.0,1.0,0.3245120942592621,1.0,-3.719806432723999,2.6655261516571045,1.054280400276184,1.827255129814148,0.0,0.0,0.0,194.4445953369141,222.0,0.2523493468761444,-0.0,4172.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8193031549453735,0.370460569858551,0.3361033797264099,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9317484498023988,0.5448862910270691,0.517469584941864,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8829743266105652,0.4688719511032104,0.3295041620731354,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9009914994239808,0.4976464211940765,0.4731870889663696,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7791458964347839,0.3182811737060547,1.4459553956985474,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.217529296875,291.1513061523437,1.0,0.6923977136611938,1.0,1.0,0.3244984745979309,1.0,-3.7260026931762695,2.669762372970581,1.056240439414978,1.8302102088928225,0.0,0.0,0.0,202.5818328857422,240.0,0.308578610420227,-0.0,4240.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8104485273361206,0.3706094622611999,0.3365468382835388,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9195545315742492,0.545309841632843,0.5181937217712402,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8730658292770386,0.4694873094558716,0.3301717042922973,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8906254172325134,0.498098075389862,0.4739369750022888,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7703554630279541,0.318503737449646,1.448498010635376,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.21630859375,291.15142822265625,1.0,0.6973472833633423,1.0,1.0,0.3244848549365997,1.0,-3.732172966003418,2.673983097076416,1.058189868927002,1.8331458568573,0.0,0.0,0.0,211.0235595703125,240.0,0.3166244328022003,-0.0,4311.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.80161052942276,0.3707441985607147,0.3369849622249603,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9083885550498962,0.5457175970077515,0.5189105868339539,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8638375997543335,0.4700886607170105,0.3308353126049042,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8808785676956177,0.4985356330871582,0.4746814966201782,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7621732354164124,0.3187133073806762,1.4510191679000854,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.21502685546875,291.1514892578125,1.0,0.7023573517799377,1.0,1.0,0.3244592249393463,1.0,-3.738291025161743,2.678210496902466,1.0600805282592771,1.8360826969146729,0.0,0.0,0.0,219.66734313964844,258.0,0.2320490330457687,-0.0,4383.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7931594252586365,0.3708652555942535,0.3374161422252655,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.898644745349884,0.5461100339889526,0.5196186900138855,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8552992939949036,0.4706762731075287,0.3314935863018036,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8717894554138184,0.4989593923091888,0.4754187762737274,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.754607081413269,0.3189102709293365,1.4535107612609863,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2137145996094,291.1514892578125,1.0,0.7073989510536194,1.0,1.0,0.3244336247444153,1.0,-3.74433946609497,2.6823971271514893,1.0619423389434814,1.838973045349121,0.0,0.0,0.0,228.4582977294922,258.0,0.1262289881706237,-0.0,4456.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7852224111557007,0.3709748089313507,0.3378406763076782,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8896667957305908,0.5464894771575928,0.5203184485435486,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8474268913269043,0.4712520539760589,0.332146555185318,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8633646368980408,0.4993712604045868,0.4761488139629364,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7476349472999573,0.3190966844558716,1.4559732675552368,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2123413085937,291.1514587402344,1.0,0.7124494910240173,1.0,1.0,0.3244079947471618,1.0,-3.7503199577331534,2.68654203414917,1.063778042793274,1.8418124914169312,0.0,0.0,0.0,237.34898376464844,261.0,0.0284224320203065,-0.0,4530.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7801398038864136,0.3710730969905853,0.3381530940532684,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8839552998542786,0.5468547940254211,0.5208984613418579,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8425220847129822,0.4718153774738312,0.3327119946479797,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8580690026283264,0.4997701048851013,0.4767601191997528,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.743243932723999,0.3192714750766754,1.4578782320022583,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2109375,291.1513977050781,1.0,0.7157437205314636,1.0,1.0,0.3243823647499084,1.0,-3.755106210708618,2.689873218536377,1.0652328729629517,1.8441280126571653,0.0,0.0,0.0,243.4790802001953,261.0,-0.0778362676501274,-0.0,4583.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7764315009117126,0.3711694180965423,0.338408350944519,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8798152208328247,0.5472131371498108,0.5214143991470337,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8390201330184937,0.4723739922046661,0.333231508731842,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.854261577129364,0.5001630187034607,0.4773083925247192,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7400718331336975,0.3194423317909241,1.4594911336898804,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2095642089844,291.1512451171875,1.0,0.718457818031311,1.0,1.0,0.324356734752655,1.0,-3.759260892868042,2.692784547805786,1.066476345062256,1.8461064100265503,0.0,0.0,0.0,248.2005310058593,264.0,-0.2519113421440124,-0.0,4625.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.773564875125885,0.3712660372257232,0.3386300206184387,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8766353726387024,0.5475664734840393,0.5218901038169861,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8363660573959351,0.4729299247264862,0.3337229192256927,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8513560891151428,0.5005520582199097,0.4778174459934234,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7376368045806885,0.3196123540401459,1.4609291553497314,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2082824707031,291.15106201171875,1.0,0.7207071185112,1.0,1.0,0.3243298530578613,1.0,-3.76303505897522,2.6954455375671387,1.0675894021987915,1.847893595695496,0.0,0.0,0.0,252.0211944580078,264.0,-0.4010002911090851,-0.0,4660.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7712458372116089,0.3713631927967071,0.3388299643993377,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8740793466567993,0.5479155778884888,0.5223383903503418,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.834259033203125,0.4734837412834167,0.3341955244541168,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8490331172943115,0.5009379982948303,0.4783000946044922,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7356780171394348,0.3197830021381378,1.4622567892074585,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2070617675781,291.1508178710937,1.0,0.72264564037323,1.0,1.0,0.3243029713630676,1.0,-3.7665627002716064,2.6979427337646484,1.068619966506958,1.8495514392852783,0.0,0.0,0.0,255.2367401123047,252.0,-0.5182818174362183,-0.0,4691.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7715023159980774,0.3714612126350403,0.3389071226119995,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8744813203811646,0.5482596755027771,0.5226525664329529,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8347489833831787,0.4740350246429443,0.3345706164836883,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8494400382041931,0.5013200640678406,0.4786497056484222,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7359619736671448,0.3199537396430969,1.4629695415496826,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2059020996094,291.1506042480469,1.0,0.7225809097290039,1.0,1.0,0.3242760896682739,1.0,-3.7687675952911377,2.699536800384521,1.0692306756973269,1.850634813308716,0.0,0.0,0.0,255.09979248046875,252.0,-0.6164870858192444,-0.0,4696.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731322050094604,0.3715683221817016,0.3389234542846679,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764584064483643,0.5486051440238953,0.5228962898254395,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8366243243217468,0.4745908975601196,0.3348956406116485,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8513021469116211,0.5017048716545105,0.4789299964904785,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.737442135810852,0.320132166147232,1.4633729457855225,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2048645019531,291.1502685546875,1.0,0.7217766046524048,1.0,1.0,0.3242492079734802,1.0,-3.7702956199646,2.7006776332855225,1.0696178674697876,1.85137152671814,0.0,0.0,0.0,253.17774963378903,240.0,-0.761012852191925,-0.0,4689.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7757243514060974,0.3716857433319092,0.3389056921005249,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795360326766968,0.5489534139633179,0.5230968594551086,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.839471161365509,0.4751526713371277,0.3351909816265106,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8541879653930664,0.502094030380249,0.4791684448719024,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7397623062133789,0.3203209042549133,1.4636027812957764,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2039794921875,291.1499328613281,1.0,0.7203935384750366,1.0,1.0,0.3242223262786865,1.0,-3.771435022354126,2.701555728912353,1.0698792934417725,1.8519238233566284,0.0,0.0,0.0,250.0870056152344,240.0,-0.8586657047271729,-0.0,4672.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7790579795837402,0.371812492609024,0.3388669192790985,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8834598064422607,0.5493042469024658,0.5232686996459961,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8430735468864441,0.4757198691368103,0.3354671597480774,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8578712344169617,0.5024871826171875,0.4793795943260193,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7427359223365784,0.3205202519893646,1.4637304544448853,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.2032165527344,291.149658203125,1.0,0.71861332654953,1.0,1.0,0.3242194056510925,1.0,-3.7723355293273926,2.7021937370300293,1.0701417922973633,1.8522874116897583,0.0,0.0,0.0,246.19161987304688,228.0,-0.7892482280731201,-0.0,4649.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7830349802970886,0.3719480633735657,0.3388140499591827,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8881160020828247,0.5496575832366943,0.5234193801879883,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8473448753356934,0.4762923717498779,0.3357297480106354,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8622578978538513,0.5028839707374573,0.4795708656311035,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7462889552116394,0.3207309246063232,1.4637963771820068,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.2025756835937,291.14947509765625,1.0,0.7165349721908569,1.0,1.0,0.3242164552211761,1.0,-3.7730789184570312,2.70271897315979,1.070359706878662,1.8525757789611816,0.0,0.0,0.0,241.6908569335937,228.0,-0.6742318868637085,-0.0,4622.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.78753662109375,0.3720904290676117,0.3387531638145447,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.89336758852005,0.5500122308731079,0.5235562920570374,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8521822094917297,0.4768686592578888,0.3359838426113128,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8672325611114502,0.503282368183136,0.47974893450737,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7503330111503601,0.320951908826828,1.463835597038269,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2020568847656,291.1492919921875,1.0,0.7142602801322937,1.0,1.0,0.3242135345935821,1.0,-3.7737374305725098,2.70318603515625,1.0705513954162598,1.8528307676315308,0.0,0.0,0.0,236.7918701171875,216.0,-0.577731728553772,-0.0,4593.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7925550937652588,0.3722389936447143,0.33868607878685,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8992041349411011,0.5503675937652588,0.5236812829971313,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8575987219810486,0.4774481356143951,0.336230993270874,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8727993965148926,0.5036816596984863,0.4799154102802276,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7548811435699463,0.321183443069458,1.4638617038726809,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.20166015625,291.149169921875,1.0,0.7118212580680847,1.0,1.0,0.3242105841636657,1.0,-3.774336338043213,2.703611373901367,1.0707248449325562,1.853065013885498,0.0,0.0,0.0,231.5604858398437,216.0,-0.4910597205162048,-0.0,4561.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7980136275291443,0.3723916709423065,0.3386157155036926,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9055874347686768,0.550722599029541,0.523798406124115,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8635383248329163,0.4780293107032776,0.3364737629890442,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.878888726234436,0.5040808320045471,0.4800741076469421,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7598864436149597,0.321423590183258,1.463890552520752,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.2013244628906,291.1490478515625,1.0,0.709280788898468,1.0,1.0,0.3242076635360718,1.0,-3.7749102115631104,2.7040185928344727,1.0708916187286377,1.8532954454422,0.0,0.0,0.0,226.1263122558593,204.0,-0.4107279777526855,-0.0,4527.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8039093613624573,0.3725478947162628,0.3385428488254547,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9128952622413636,0.5510765910148621,0.5239084362983704,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8700211048126221,0.478611558675766,0.3367128372192383,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8855099678039551,0.5044795274734497,0.4802261292934418,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.765369176864624,0.321672260761261,1.4639288187026978,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.2010498046875,291.1490478515625,1.0,0.7066583037376404,1.0,1.0,0.3242263197898865,1.0,-3.775471687316896,2.704345464706421,1.071126103401184,1.853456974029541,0.0,0.0,0.0,220.5299224853516,204.0,-0.2223430424928665,-0.0,4493.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8101327419281006,0.3727068305015564,0.3384687304496765,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.921081006526947,0.5514292120933533,0.5240132212638855,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8770432472229004,0.4791942238807678,0.3369493186473846,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8926475048065186,0.504877507686615,0.4803734123706817,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7713288068771362,0.3219282627105713,1.4639816284179688,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2008361816406,291.14910888671875,1.0,0.7039809226989746,1.0,1.0,0.3242449462413788,1.0,-3.776033639907837,2.704667806625366,1.0713659524917605,1.8536157608032229,0.0,0.0,0.0,214.82733154296875,192.0,-0.0376047380268573,-0.0,4458.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8165305256843567,0.3728679418563843,0.3383936285972595,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9300180077552797,0.5517796874046326,0.5241128206253052,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8846356868743896,0.4797765612602234,0.3371832370758056,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9003219604492188,0.5052741169929504,0.4805161952972412,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7777963876724243,0.3221917450428009,1.4640531539916992,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.20068359375,291.1492004394531,1.0,0.7012577652931213,1.0,1.0,0.3242636024951935,1.0,-3.776602506637573,2.7049949169158936,1.07160747051239,1.8537743091583248,0.0,0.0,0.0,209.03712463378903,192.0,0.095105804502964,-0.0,4422.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
