time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8231996893882751,0.373030424118042,0.3383179605007171,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9395363926887512,0.5521279573440552,0.5242083668708801,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8928049206733704,0.4803581237792969,0.3374152481555938,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.908736765384674,0.5056694149971008,0.480655699968338,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7847808599472046,0.3224610984325409,1.4641414880752563,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2005615234375,291.1493225097656,1.0,0.6985065340995789,1.0,1.0,0.3242822587490082,1.0,-3.777179718017578,2.705319881439209,1.0718599557876587,1.8539866209030151,0.0,0.0,0.0,203.1974334716797,180.0,0.211914524435997,-0.0,4386.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8302912712097168,0.373194009065628,0.3382416069507599,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.94949871301651,0.5524731278419495,0.5242992043495178,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9015920758247375,0.4809381067752838,0.337644875049591,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9184162616729736,0.5060625076293945,0.4807913601398468,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.792323648929596,0.3227368593215942,1.464250922203064,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.149658203125,297.20050048828125,291.1495056152344,1.0,0.6957291960716248,1.0,1.0,0.3243009150028229,1.0,-3.777768611907959,2.7056446075439453,1.0721240043640137,1.8542512655258176,0.0,0.0,0.0,197.3115997314453,180.0,0.3148479461669922,-0.0,4349.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8379368185997009,0.3733575940132141,0.3381646573543548,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9597265124320984,0.5528146624565125,0.524385929107666,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9114112854003906,0.4815156757831573,0.3378723859786987,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.929137885570526,0.5064529776573181,0.4809238612651825,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8004370331764221,0.3230173885822296,1.4643784761428833,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.200439453125,291.149658203125,1.0,0.692934513092041,1.0,1.0,0.3243137896060943,1.0,-3.778367280960083,2.705995559692383,1.0723717212677002,1.8545348644256592,0.0,0.0,0.0,191.3992919921875,168.0,0.3645814955234527,-0.0,4313.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8462863564491272,0.3735208809375763,0.3380869030952453,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9700598120689392,0.5531524419784546,0.5244686007499695,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9227163195610046,0.482090562582016,0.3380976319313049,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9406433701515198,0.5068406462669373,0.4810531139373779,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8090966939926147,0.3233020305633545,1.464522123336792,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2004089355469,291.1498107910156,1.0,0.6901262402534485,1.0,1.0,0.3243266642093658,1.0,-3.778972625732422,2.706353187561035,1.0726195573806765,1.85481870174408,0.0,0.0,0.0,185.4691619873047,168.0,0.3924820125102997,-0.0,4276.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8554953336715698,0.3736836016178131,0.3380083441734314,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.980342447757721,0.5534864664077759,0.5245473384857178,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9351553916931152,0.4826624989509582,0.338320642709732,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9526747465133668,0.5072253942489624,0.481179267168045,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8179777264595032,0.3235902786254883,1.464680314064026,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.20037841796875,291.14996337890625,1.0,0.6873068809509277,1.0,1.0,0.3243395388126373,1.0,-3.77958345413208,2.706714153289795,1.0728694200515747,1.8551071882247925,0.0,0.0,0.0,179.52684020996094,171.0,0.416794866323471,-0.0,4240.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8609685897827148,0.3738451898097992,0.3380314409732818,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9859253764152528,0.5538172721862793,0.5247303247451782,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.942448914051056,0.4832315742969513,0.3386211097240448,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9594524502754213,0.5076079368591309,0.4814105629920959,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8230753540992737,0.3238829374313354,1.4653674364089966,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150390625,297.20037841796875,291.1501159667969,1.0,0.6862505078315735,1.0,1.0,0.3243524134159088,1.0,-3.781294345855713,2.707828998565674,1.0734654664993286,1.8558582067489624,0.0,0.0,0.0,176.3633575439453,171.0,0.4521632492542267,-0.0,4224.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8642848134040833,0.3739966750144958,0.3381015658378601,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.989134967327118,0.5541380047798157,0.5249618887901306,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9468593597412108,0.4837900400161743,0.3389573991298675,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9634370803833008,0.5079813003540039,0.4816913902759552,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8261659741401672,0.3241729140281677,1.466319918632507,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2003479003906,291.1503295898437,1.0,0.685777485370636,1.0,1.0,0.3243652880191803,1.0,-3.78354549407959,2.709306001663208,1.0742394924163818,1.85688579082489,0.0,0.0,0.0,174.62399291992188,174.0,0.5573821067810059,-0.0,4219.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.86611008644104,0.3741360604763031,0.3381947875022888,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9908635020256042,0.5544465780258179,0.5252178311347961,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.949363112449646,0.4843357801437378,0.3393113017082214,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9656253457069396,0.5083433985710144,0.4819973707199096,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.827915608882904,0.3244574069976806,1.4674192667007446,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2002258300781,291.1505432128906,1.0,0.6857638955116272,1.0,1.0,0.3243610858917236,1.0,-3.7860820293426514,2.7110323905944824,1.0750497579574585,1.8581030368804927,0.0,0.0,0.0,173.78501892089844,174.0,0.5456987619400024,-0.0,4220.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8668037056922913,0.3742628991603851,0.3383009135723114,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9915400743484496,0.5547423958778381,0.5254873037338257,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9504684805870056,0.4848680794239044,0.339674711227417,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9665154814720154,0.5086935758590698,0.4823176860809326,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8286608457565308,0.3247351944446563,1.4686106443405151,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2000427246094,291.15069580078125,1.0,0.686076283454895,1.0,1.0,0.3243568837642669,1.0,-3.788790464401245,2.712879180908203,1.075911283493042,1.8594038486480715,0.0,0.0,0.0,173.5934600830078,192.0,0.5008449554443359,-0.0,4227.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8618448376655579,0.3743772506713867,0.338516503572464,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9869722127914428,0.5550264716148376,0.525871992111206,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.944615364074707,0.4853874146938324,0.3401226699352264,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9609361886978148,0.5090327262878418,0.4827540516853332,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8243720531463623,0.3250068426132202,1.470375418663025,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.19976806640625,291.1508178710937,1.0,0.6883975863456726,1.0,1.0,0.3243526816368103,1.0,-3.792696714401245,2.7155470848083496,1.077149510383606,1.861210346221924,0.0,0.0,0.0,176.67486572265625,192.0,0.4764806032180786,-0.0,4257.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8543155789375305,0.3744711279869079,0.3387831151485443,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9794180393218994,0.555292546749115,0.5263120532035828,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9352349638938904,0.4858868420124054,0.3406104147434234,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9518975615501404,0.5093546509742737,0.4832464754581451,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8176548480987549,0.3252653777599334,1.472426414489746,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1993713378906,291.1510314941406,1.0,0.6914712190628052,1.0,1.0,0.3243484497070312,1.0,-3.797193765640259,2.7186124324798584,1.0785813331604004,1.863314151763916,0.0,0.0,0.0,181.54725646972656,210.0,0.5232111811637878,-0.0,4302.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8456581234931946,0.3745431900024414,0.339074432849884,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9697929620742798,0.5555389523506165,0.5267804265022278,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9240264892578124,0.4863646328449249,0.341117650270462,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9407811164855956,0.5096575617790222,0.4837677776813507,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8095345497131348,0.3255082964897156,1.474631428718567,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1988220214844,291.1512145996094,1.0,0.6951271891593933,1.0,1.0,0.3243442475795746,1.0,-3.8019986152648926,2.7218871116638184,1.080111384391785,1.8655598163604736,0.0,0.0,0.0,187.6093597412109,210.0,0.5443496108055115,-0.0,4354.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8366822600364685,0.3745949268341064,0.3393782079219818,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.958754301071167,0.5557665824890137,0.5272636413574219,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9123364090919496,0.4868218302726745,0.3416345715522766,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9286466240882874,0.5099422931671143,0.4843045771121979,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8004829287528992,0.3257356882095337,1.4769225120544434,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1981506347656,291.1513671875,1.0,0.6991767883300781,1.0,1.0,0.3243225812911987,1.0,-3.806970596313477,2.7253334522247314,1.0816371440887451,1.8679382801055908,0.0,0.0,0.0,194.5057678222656,228.0,0.4465058743953705,-0.0,4413.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8277406096458435,0.3746263086795807,0.3396870195865631,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9468203783035278,0.5559749007225037,0.5277535319328308,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9013134241104126,0.4872578382492065,0.3421550393104553,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.916386067867279,0.5102083086967468,0.4848485291004181,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7912444472312927,0.3259468674659729,1.4792592525482178,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.1973571777344,291.1513977050781,1.0,0.7035127878189087,1.0,1.0,0.3243009150028229,1.0,-3.812024593353272,2.7288403511047363,1.0831841230392456,1.870356559753418,0.0,0.0,0.0,202.0383453369141,228.0,0.3204293251037597,-0.0,4477.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8190035223960876,0.3746399879455566,0.339995414018631,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9346202611923218,0.5561659336090088,0.5282436609268188,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8910240530967712,0.4876748621463775,0.3426744937896728,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9049910306930542,0.5104576349258423,0.4853932559490204,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7822561860084534,0.3261434435844421,1.4816092252731323,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1964416503906,291.15142822265625,1.0,0.7080273628234863,1.0,1.0,0.324279248714447,1.0,-3.817094087600708,2.732358932495117,1.0847351551055908,1.8727794885635376,0.0,0.0,0.0,209.9989776611328,246.0,0.2084494829177856,-0.0,4543.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.810334324836731,0.3746359050273895,0.340300589799881,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9226269721984864,0.5563392043113708,0.5287306904792786,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8811407685279846,0.4880723357200622,0.3431904017925262,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8947564959526062,0.5106897354125977,0.4859354496002197,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7736520767211914,0.3263250589370727,1.483957052230835,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.1954345703125,291.15142822265625,1.0,0.7126801609992981,1.0,1.0,0.3242576122283935,1.0,-3.822146415710449,2.7358667850494385,1.0862795114517212,1.8751918077468872,0.0,0.0,0.0,218.31466674804688,246.0,0.1055456325411796,-0.0,4612.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8016382455825806,0.3746168911457062,0.3406003415584564,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9114419221878052,0.5564969778060913,0.5292117595672607,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8718421459197998,0.4884528517723083,0.3437008559703827,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8850864768028259,0.5109070539474487,0.4864722788333893,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7655823826789856,0.3264940083026886,1.48628830909729,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1943664550781,291.1513977050781,1.0,0.717405378818512,1.0,1.0,0.3242359459400177,1.0,-3.8271522521972656,2.739344358444214,1.0878078937530518,1.877579927444458,0.0,0.0,0.0,226.85337829589844,264.0,0.0094654420390725,-0.0,4682.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7932640910148621,0.3745821714401245,0.3408927321434021,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9015275835990906,0.5566383004188538,0.5296845436096191,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8631431460380554,0.4888151884078979,0.3442039489746094,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8759810328483582,0.5111085176467896,0.487001359462738,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7580536007881165,0.3266496062278747,1.488593578338623,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.1932067871094,291.1513061523437,1.0,0.7221829891204834,1.0,1.0,0.3242073655128479,1.0,-3.83208966255188,2.7427990436553955,1.0892906188964844,1.8799569606781008,0.0,0.0,0.0,235.57965087890625,264.0,-0.11491559445858,-0.0,4754.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7853690981864929,0.3745345175266266,0.3411776721477508,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8925508260726929,0.556765615940094,0.5301487445831299,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8550752401351929,0.4891622066497803,0.3446996808052063,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8674923181533813,0.5112966299057007,0.4875224232673645,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7510854601860046,0.3267944157123565,1.4908709526062012,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1920166015625,291.15118408203125,1.0,0.7269783616065979,1.0,1.0,0.3241788148880005,1.0,-3.836955785751343,2.7462079524993896,1.090747952461243,1.8823010921478271,0.0,0.0,0.0,244.42019653320312,282.0,-0.2339836061000824,-0.0,4826.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7779501676559448,0.3744732737541199,0.3414537906646728,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8841031193733215,0.5568780303001404,0.5306025147438049,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8475920557975769,0.4894924759864807,0.3451865911483764,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8595937490463257,0.5114704966545105,0.4880336821079254,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7446297407150269,0.3269279599189758,1.4931144714355469,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.1907653808594,291.1510009765625,1.0,0.7317801117897034,1.0,1.0,0.3241502344608307,1.0,-3.84173583984375,2.749559164047241,1.0921767950057983,1.884604215621948,0.0,0.0,0.0,253.3544769287109,282.0,-0.3328190743923187,-0.0,4899.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7710100412368774,0.3744005262851715,0.341721773147583,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8761892914772034,0.5569776296615601,0.5310465693473816,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8406499028205872,0.4898062646389007,0.3456645309925079,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8522624373435974,0.5116322040557861,0.4885358512401581,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7386410236358643,0.3270524740219116,1.4953275918960571,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15087890625,297.18951416015625,291.1508178710937,1.0,0.7365734577178955,1.0,1.0,0.3241216838359833,1.0,-3.846435785293579,2.752856492996216,1.0935792922973633,1.886869192123413,0.0,0.0,0.0,262.3490905761719,285.0,-0.4169332683086395,-0.0,4972.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7665457725524902,0.3743163347244262,0.3418744206428528,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8711279034614563,0.5570628046989441,0.5313674807548523,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8362631797790527,0.4901009798049927,0.3460485339164734,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8476118445396423,0.5117802023887634,0.4889155030250549,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7348349690437317,0.3271670043468475,1.4969745874404907,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1882019042969,291.1506652832031,1.0,0.7396159172058105,1.0,1.0,0.3240931034088135,1.0,-3.849911212921143,2.7553141117095947,1.094597101211548,1.888615965843201,0.0,0.0,0.0,268.4979858398437,285.0,-0.498991847038269,-0.0,5023.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7632696032524109,0.374230295419693,0.3419685065746307,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8674353957176208,0.5571409463882446,0.5316228866577148,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8330872058868408,0.4903852939605713,0.3463812172412872,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8442362546920776,0.5119220018386841,0.4892302453517914,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7320637106895447,0.3272794485092163,1.4983304738998413,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1869506835937,291.1504211425781,1.0,0.7420811057090759,1.0,1.0,0.3240779936313629,1.0,-3.8527441024780273,2.7572953701019287,1.0954487323760986,1.889992117881775,0.0,0.0,0.0,273.1996154785156,273.0,-0.5723132491111755,-0.0,5062.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.76263427734375,0.3741451501846313,0.341922789812088,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8668020963668823,0.5572134256362915,0.5317258834838867,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8326331973075867,0.490662008523941,0.3465994298458099,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8436875343322754,0.5120589137077332,0.4893932938575744,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7316255569458008,0.3273917734622955,1.4989861249923706,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1857604980469,291.15020751953125,1.0,0.7423670291900635,1.0,1.0,0.3240628540515899,1.0,-3.8540661334991455,2.7582387924194336,1.0958272218704224,1.8907119035720823,0.0,0.0,0.0,274.10919189453125,273.0,-0.6209015846252441,-0.0,5072.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7634266018867493,0.3740702271461487,0.3418052196502685,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8678210973739624,0.5572876930236816,0.5317460298538208,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8336528539657593,0.4909396469593048,0.3467555344104767,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8446650505065918,0.5121985077857971,0.4894742965698242,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7324538230895996,0.3275125026702881,1.4992752075195312,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1847229003906,291.14990234375,1.0,0.7417776584625244,1.0,1.0,0.3240477442741394,1.0,-3.854583740234375,2.7586402893066406,1.0959432125091553,1.8910287618637085,0.0,0.0,0.0,272.915283203125,261.0,-0.7343278527259827,-0.0,5066.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7651993632316589,0.3740070462226867,0.3416465222835541,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8699716925621033,0.557365357875824,0.531714916229248,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8356812000274658,0.4912201166152954,0.3468733131885528,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8466898202896118,0.5123425722122192,0.4895050227642059,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.734150230884552,0.3276447653770447,1.499354600906372,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.183837890625,291.14959716796875,1.0,0.7405160069465637,1.0,1.0,0.3240326046943664,1.0,-3.854630708694458,2.7587227821350098,1.0959078073501587,1.8911231756210327,0.0,0.0,0.0,270.3309936523437,261.0,-0.8093022704124451,-0.0,5049.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7676926255226135,0.3739542067050934,0.3414629697799682,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8729516267776489,0.5574461221694946,0.5316505432128906,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8384484648704529,0.4915030002593994,0.346966028213501,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8494856953620911,0.5124908685684204,0.489503413438797,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.736482560634613,0.3277889490127563,1.4993129968643188,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.18310546875,291.1492919921875,1.0,0.7388020157814026,1.0,1.0,0.3240174949169159,1.0,-3.854392290115357,2.7586116790771484,1.095780611038208,1.8910822868347168,0.0,0.0,0.0,266.8077392578125,249.0,-0.8468230962753296,-0.0,5025.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7708143591880798,0.3739109933376312,0.3412615358829498,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8766528367996216,0.5575296878814697,0.5315605401992798,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8418622612953186,0.4917878806591034,0.3470393419265747,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8529583811759949,0.512643039226532,0.489477276802063,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7393711805343628,0.3279452919960022,1.4991906881332395,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1825561523437,291.1490478515625,1.0,0.736735463142395,1.0,1.0,0.3240276277065277,1.0,-3.8539516925811768,2.758279800415039,1.0956718921661377,1.8908616304397583,0.0,0.0,0.0,262.5527648925781,249.0,-0.7188791036605835,-0.0,4996.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7744404077529907,0.3738759160041809,0.3410498201847076,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8809301257133484,0.5576153993606567,0.5314537286758423,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8458012938499451,0.4920739829540252,0.3470996618270874,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8569806814193726,0.5127984881401062,0.4894353747367859,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7427127957344055,0.3281133472919464,1.4990309476852417,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18212890625,291.14892578125,1.0,0.734432578086853,1.0,1.0,0.3240377604961395,1.0,-3.853398561477661,2.7578659057617188,1.0955326557159424,1.8905805349349976,0.0,0.0,0.0,257.8070678710937,237.0,-0.5552668571472168,-0.0,4963.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7785273790359497,0.3738478720188141,0.3408312499523163,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8857313394546509,0.5577024817466736,0.5313341021537781,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8502312302589417,0.4923601746559143,0.3471496999263763,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8615134358406067,0.5129563808441162,0.4893817007541656,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7464796304702759,0.3282927870750427,1.4988551139831543,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.148681640625,297.18182373046875,291.1488342285156,1.0,0.7319496273994446,1.0,1.0,0.3240478932857513,1.0,-3.852775812149048,2.7574050426483154,1.0953706502914429,1.8902653455734253,0.0,0.0,0.0,252.68862915039065,237.0,-0.4251783192157745,-0.0,4927.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830004692077637,0.3738245069980621,0.3406090438365936,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8909686207771301,0.5577894449234009,0.531205952167511,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8550875186920166,0.4926450252532959,0.3471926152706146,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.866484522819519,0.5131152868270874,0.4893204867839813,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7506185173988342,0.3284816741943359,1.498680830001831,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1816101074219,291.1487731933594,1.0,0.7293540239334106,1.0,1.0,0.3240579962730407,1.0,-3.8521225452423096,2.7569236755371094,1.0951987504959106,1.8899345397949217,0.0,0.0,0.0,247.3402099609375,225.0,-0.3130492269992828,-0.0,4890.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7878701686859131,0.3738055229187011,0.3403838276863098,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8966519236564636,0.55787593126297,0.5310698747634888,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8603954911231995,0.4929278790950775,0.3472286760807037,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8719139099121094,0.5132747888565063,0.489252358675003,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.755154550075531,0.3286800384521484,1.4985140562057495,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1814880371094,291.14874267578125,1.0,0.7266592979431152,1.0,1.0,0.3240681290626526,1.0,-3.8514482975006095,2.7564284801483154,1.095019817352295,1.8895926475524905,0.0,0.0,0.0,241.79107666015625,225.0,-0.2177749872207641,-0.0,4851.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7931013703346252,0.3737894296646118,0.3401569426059723,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.9027386903762816,0.5579609274864197,0.530927836894989,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8661333322525024,0.4932076632976532,0.3472592532634735,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8777722120285034,0.5134337544441223,0.4891792237758636,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7600723505020142,0.328886479139328,1.4983620643615725,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.18145751953125,291.1488037109375,1.0,0.7239007949829102,1.0,1.0,0.3240938782691955,1.0,-3.8507699966430655,2.7558789253234863,1.0948911905288696,1.8891962766647337,0.0,0.0,0.0,236.11691284179688,213.0,-0.0537001900374889,-0.0,4812.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7986868023872375,0.3737756311893463,0.3399290740489959,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9094750881195068,0.5580440163612366,0.5307806134223938,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8723084926605225,0.4934838414192199,0.3472849130630493,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8840601444244385,0.5135918259620667,0.4891019165515899,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7653822302818298,0.3291003108024597,1.4982281923294067,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14892578125,297.18145751953125,291.1488952636719,1.0,0.7210957407951355,1.0,1.0,0.3241195976734161,1.0,-3.850095510482788,2.755328416824341,1.0947670936584473,1.8887971639633176,0.0,0.0,0.0,230.3543395996093,213.0,0.1001159474253654,-0.0,4772.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8046175837516785,0.3737632036209106,0.3397006690502167,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9170367121696472,0.5581250190734863,0.5306295156478882,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8789262771606445,0.4937562942504883,0.3473065793514251,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8907760977745056,0.5137486457824707,0.4890214800834656,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7710918188095093,0.3293200433254242,1.4981117248535156,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1815490722656,291.1490173339844,1.0,0.7182590365409851,1.0,1.0,0.3241453468799591,1.0,-3.8494277000427246,2.7547826766967773,1.0946450233459473,1.8884007930755613,0.0,0.0,0.0,224.5364532470703,201.0,0.2209121286869049,-0.0,4732.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8108038306236267,0.3737519681453705,0.3394716084003448,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9253222942352296,0.5582032203674316,0.5304738283157349,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8860207796096802,0.4940237402915954,0.3473233878612518,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.897948682308197,0.5139037370681763,0.4889374375343323,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7772359251976013,0.3295463025569916,1.498016357421875,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1816711425781,291.149169921875,1.0,0.715392529964447,1.0,1.0,0.3241710662841797,1.0,-3.848769187927246,2.7542433738708496,1.0945258140563965,1.8880083560943604,0.0,0.0,0.0,218.66639709472656,201.0,0.3112268149852752,-0.0,4691.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
