time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8171119093894958,0.3737413287162781,0.3392422199249267,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9341856837272644,0.5582789778709412,0.5303149223327637,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8935966491699219,0.4942867457866668,0.3473365306854248,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9056277275085448,0.5140571594238281,0.4888509511947632,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7838208675384521,0.3297770917415619,1.497937560081482,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1817932128906,291.1493530273437,1.0,0.7125078439712524,1.0,1.0,0.3241968154907226,1.0,-3.848118782043457,2.753709554672241,1.0944092273712158,1.8876197338104248,0.0,0.0,0.0,212.77120971679688,189.0,0.3825253844261169,-0.0,4651.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.823677659034729,0.3737313151359558,0.3390125036239624,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9435115456581116,0.5583515763282776,0.5301521420478821,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9016886949539183,0.4945440888404846,0.3473451137542724,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.914361834526062,0.5142083168029785,0.4887614250183105,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.790881872177124,0.3300128877162933,1.4978777170181274,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1819763183594,291.1495056152344,1.0,0.7096051573753357,1.0,1.0,0.3242121934890747,1.0,-3.847476959228516,2.753215789794922,1.0942610502243042,1.8872696161270144,0.0,0.0,0.0,206.8500366210937,189.0,0.3821462988853454,-0.0,4610.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8306289911270142,0.373721182346344,0.3387824594974518,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9531568884849548,0.5584211349487305,0.5299862027168274,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.910655915737152,0.4947961568832397,0.3473498225212097,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9241145253181458,0.5143572092056274,0.4886694550514221,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.798434853553772,0.3302523493766784,1.4978327751159668,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1821594238281,291.1496276855469,1.0,0.7066899538040161,1.0,1.0,0.3242275416851043,1.0,-3.846841096878052,2.7527287006378174,1.094112515449524,1.8869253396987915,0.0,0.0,0.0,200.91650390625,177.0,0.3699590265750885,-0.0,4569.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8381152153015137,0.3737106919288635,0.3385516703128814,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9629989862442015,0.5584867596626282,0.5298159718513489,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9209164381027222,0.4950413405895233,0.3473494052886963,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9346852898597716,0.5145031809806824,0.4885741770267486,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.806510865688324,0.3304960131645202,1.4978049993515017,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.182373046875,291.1497497558594,1.0,0.7037615776062012,1.0,1.0,0.3242429196834564,1.0,-3.846210241317749,2.752244472503662,1.0939656496047974,1.8865841627120967,0.0,0.0,0.0,194.9686737060547,177.0,0.3674030900001526,-0.0,4528.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8462731242179871,0.3736996054649353,0.3383203148841858,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9728935956954956,0.5585492849349976,0.5296427607536316,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.932194173336029,0.495281308889389,0.3473452925682068,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.94584858417511,0.5146467685699463,0.4884766042232513,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8148291707038879,0.3307424783706665,1.49778950214386,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1825866699219,291.1498718261719,1.0,0.7008240818977356,1.0,1.0,0.3242582678794861,1.0,-3.845582008361816,2.7517623901367188,1.0938198566436768,1.8862452507019043,0.0,0.0,0.0,189.01678466796875,165.0,0.3694336414337158,-0.0,4487.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8552602529525757,0.373687744140625,0.3380880355834961,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9827162027359008,0.5586078763008118,0.5294655561447144,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9442235231399536,0.495514452457428,0.3473362326622009,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9573992490768432,0.5147873163223267,0.4883758723735809,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8234450221061707,0.3309924602508545,1.4977887868881226,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1828308105469,291.1500244140625,1.0,0.6978763341903687,1.0,1.0,0.3242736458778381,1.0,-3.844956398010254,2.751281499862671,1.093674898147583,1.885908603668213,0.0,0.0,0.0,183.0572967529297,165.0,0.3749477565288543,-0.0,4446.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8652247786521912,0.3736747801303863,0.3378548324108124,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.992327868938446,0.5586626529693604,0.5292848348617554,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9567233920097352,0.4957413673400879,0.3473228812217712,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9691150784492492,0.5149248838424683,0.4882723689079284,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8326718807220459,0.3312450647354126,1.49780011177063,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1830749511719,291.1501159667969,1.0,0.694920003414154,1.0,1.0,0.3242743015289306,1.0,-3.844331026077272,2.750849485397339,1.0934816598892212,1.8856220245361328,0.0,0.0,0.0,177.09490966796875,183.0,0.3061703741550445,-0.0,4405.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8659535050392151,0.3736601173877716,0.3378276526927948,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9930120706558228,0.5587161779403687,0.5293196439743042,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9577504992485046,0.4959639608860016,0.3474670648574829,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9700130820274352,0.5150617957115173,0.4883849918842315,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8335320949554443,0.3315019011497497,1.4988588094711304,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1833190917969,291.1501159667969,1.0,0.6954869031906128,1.0,1.0,0.3242749273777008,1.0,-3.8459153175354,2.751938343048096,1.0939772129058838,1.8862665891647337,0.0,0.0,0.0,176.75425720214844,183.0,0.2590048015117645,-0.0,4408.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8617227077484131,0.3736259043216705,0.3378963470458984,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9891823530197144,0.5587542057037354,0.5294575095176697,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9528385400772096,0.4961661696434021,0.3476844131946563,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9653645753860474,0.5151839852333069,0.4886014759540558,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8299338817596436,0.3317489922046661,1.50043523311615,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1835021972656,291.1502685546875,1.0,0.6972167491912842,1.0,1.0,0.3242755830287933,1.0,-3.848581314086914,2.7537529468536377,1.0948282480239868,1.8874671459198,0.0,0.0,0.0,179.29916381835938,201.0,0.3766109049320221,-0.0,4432.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8547783493995667,0.3735685050487518,0.3380122780799866,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.98238605260849,0.5587732791900635,0.5296490788459778,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9443039298057556,0.4963445365428924,0.347938060760498,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9572330117225648,0.5152876973152161,0.4888722598552704,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8238282203674316,0.3319812715053558,1.502288579940796,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1834716796875,291.1504821777344,1.0,0.6998510360717773,1.0,1.0,0.3242762386798858,1.0,-3.85181188583374,2.755950689315796,1.0958610773086548,1.8889344930648804,0.0,0.0,0.0,183.6569061279297,201.0,0.4666160047054291,-0.0,4470.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8464273810386658,0.3734882771968841,0.3381557762622833,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9733538627624512,0.5587731003761292,0.5298733711242676,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9334803819656372,0.4964990317821502,0.3482125401496887,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9467302560806274,0.5153725743293762,0.4891761541366577,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8162328004837036,0.3321971893310547,1.50431227684021,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1833190917969,291.1506652832031,1.0,0.7031189203262329,1.0,1.0,0.3242768943309784,1.0,-3.8553853034973145,2.758381128311157,1.0970040559768677,1.8905647993087769,0.0,0.0,0.0,189.3144989013672,219.0,0.5176238417625427,-0.0,4517.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8374861478805542,0.3733859360218048,0.3383152782917022,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9626275300979614,0.5587536692619324,0.5301176309585571,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214906692504884,0.4966299533843994,0.348498672246933,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9347573518753052,0.5154386162757874,0.4895003736019134,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8076139092445374,0.3323960900306701,1.5064420700073242,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1829833984375,291.1508483886719,1.0,0.7068511247634888,1.0,1.0,0.3242672383785248,1.0,-3.859168529510498,2.760988235473633,1.0981804132461548,1.892329692840576,0.0,0.0,0.0,195.9526824951172,219.0,0.4752950370311737,-0.0,4572.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8284949660301208,0.3732632398605346,0.3384815454483032,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9508405327796936,0.5587159991264343,0.5303714275360107,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.909559428691864,0.4967386126518249,0.3487889170646667,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9223161935806274,0.5154867172241211,0.4898344278335571,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7983767986297607,0.3325784802436828,1.508625030517578,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15093994140625,1.0,0.7108945846557617,1.0,1.0,0.3242575526237488,1.0,-3.863052368164064,2.7636661529541016,1.099386215209961,1.894144058227539,0.0,0.0,0.0,203.2771911621093,237.0,0.398175448179245,-0.0,4632.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8196008801460266,0.3731211423873901,0.3386492431163788,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9385196566581726,0.5586605072021484,0.530628502368927,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8986477851867676,0.4968253970146179,0.3490787744522095,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9102807641029358,0.5155173540115356,0.4901721477508545,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7892018556594849,0.3327445387840271,1.510830998420715,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1819152832031,291.1510314941406,1.0,0.7151641249656677,1.0,1.0,0.3242478966712951,1.0,-3.866973638534546,2.7663700580596924,1.100603699684143,1.8959753513336184,0.0,0.0,0.0,211.12649536132807,237.0,0.3161715269088745,-0.0,4695.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8108052015304565,0.3729621767997741,0.3388141393661499,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.926302134990692,0.558588981628418,0.5308837890625,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8883911967277527,0.4968924224376678,0.3493646383285522,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8995398283004761,0.5155322551727295,0.4905082881450653,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7803957462310791,0.3328962922096252,1.5130348205566406,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1811828613281,291.15106201171875,1.0,0.7195679545402527,1.0,1.0,0.3242382109165191,1.0,-3.870880365371704,2.7690629959106445,1.10181725025177,1.8978066444396973,0.0,0.0,0.0,219.318603515625,255.0,0.2334716767072677,-0.0,4761.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8019039034843445,0.3727863430976867,0.338974267244339,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9146678447723388,0.5585011839866638,0.531134843826294,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8786216974258423,0.4969391524791717,0.3496446013450622,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.889549970626831,0.5155312418937683,0.4908405542373657,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7720355987548828,0.3330335617065429,1.5152263641357422,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1803894042969,291.1510925292969,1.0,0.7240784764289856,1.0,1.0,0.3242285549640655,1.0,-3.8747498989105225,2.7717297077178955,1.1030200719833374,1.899629831314087,0.0,0.0,0.0,227.80332946777344,255.0,0.1527034193277359,-0.0,4828.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7933197021484375,0.3725952208042145,0.3391275107860565,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9042053818702698,0.5583982467651367,0.5313791036605835,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8694583773612976,0.4969667792320251,0.3499167859554291,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8801281452178955,0.5155154466629028,0.4911662340164184,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7642186880111694,0.3331579566001892,1.517393946647644,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.17950439453125,291.1510314941406,1.0,0.7286444306373596,1.0,1.0,0.3242067694664001,1.0,-3.878556728363037,2.774393320083618,1.104163408279419,1.9014716148376465,0.0,0.0,0.0,236.4765014648437,273.0,0.0124630853533744,-0.0,4897.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7852100133895874,0.372389554977417,0.3392725586891174,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8949353694915771,0.5582805275917053,0.5316146016120911,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.860923707485199,0.4969754815101623,0.3501797318458557,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8713118433952332,0.5154851675033569,0.491483598947525,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7569580674171448,0.3332702815532684,1.519531488418579,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1785583496094,291.15093994140625,1.0,0.733238697052002,1.0,1.0,0.3241849839687347,1.0,-3.882286071777344,2.777006149291992,1.1052796840667725,1.903286576271057,0.0,0.0,0.0,245.2840270996093,273.0,-0.1235954388976097,-0.0,4967.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7775982022285461,0.372171401977539,0.3394097685813904,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8862231969833374,0.5581499338150024,0.5318416953086853,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8530077934265137,0.4969675540924072,0.3504338264465332,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8631069660186768,0.5154423117637634,0.4917927384376526,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7502387166023254,0.3333725929260254,1.521640062332153,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.17755126953125,291.1508178710937,1.0,0.7378412485122681,1.0,1.0,0.3241631686687469,1.0,-3.885940551757813,2.779568672180176,1.1063718795776367,1.9050675630569456,0.0,0.0,0.0,254.18170166015625,291.0,-0.2361973375082016,-0.0,5037.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7704693675041199,0.3719396293163299,0.3395374417304992,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8780428767204285,0.5580050945281982,0.5320582985877991,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8456566333770752,0.4969409704208374,0.3506771624088287,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8554761409759521,0.515385627746582,0.4920917451381683,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7440084218978882,0.3334641754627228,1.5237138271331787,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.176513671875,291.150634765625,1.0,0.742442786693573,1.0,1.0,0.3241413831710815,1.0,-3.889504194259644,2.7820699214935303,1.1074341535568235,1.906803131103516,0.0,0.0,0.0,263.1532897949219,291.0,-0.329289436340332,-0.0,5107.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7638133764266968,0.3716963529586792,0.3396566212177276,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8703873157501221,0.5578479766845703,0.5322654247283936,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.838819682598114,0.4968981146812439,0.3509107232093811,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8483854532241821,0.5153169631958008,0.4923815429210663,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7382185459136963,0.3335470259189605,1.5257568359375,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1754455566406,291.1504821777344,1.0,0.7470323443412781,1.0,1.0,0.3241195976734161,1.0,-3.892985582351685,2.7845160961151123,1.1084696054458618,1.9084999561309808,0.0,0.0,0.0,272.1728820800781,279.0,-0.4085989892482757,-0.0,5178.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7614408135414124,0.3714415431022644,0.3395518064498901,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8677231073379517,0.557675838470459,0.5322353839874268,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8364730477333069,0.4968366622924804,0.350966215133667,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8459503054618835,0.5152334570884705,0.4924343526363373,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.736279308795929,0.3336185812950134,1.5266902446746826,291.150390625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1743469238281,291.1503601074219,1.0,0.748146653175354,1.0,1.0,0.3241080939769745,1.0,-3.894085645675659,2.785290479660034,1.108795166015625,1.9091588258743288,0.0,0.0,0.0,275.4012451171875,279.0,-0.4395878612995147,-0.0,5203.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7610633969306946,0.3711938858032226,0.3393386602401733,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8673877716064453,0.5575029253959656,0.5320855975151062,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8362181782722473,0.4967722594738006,0.3509313464164734,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8456777930259705,0.5151495933532715,0.492367684841156,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7361371517181396,0.3336943387985229,1.5270737409591677,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17333984375,291.15008544921875,1.0,0.7481387257575989,1.0,1.0,0.3240965902805328,1.0,-3.8939905166625977,2.7852587699890137,1.1087316274642944,1.9092034101486208,0.0,0.0,0.0,275.7074279785156,267.0,-0.6021135449409485,-0.0,5204.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7619107365608215,0.3709572553634643,0.3390678465366363,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.868479311466217,0.5573329925537109,0.5318675637245178,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8372457027435303,0.4967084527015686,0.3508445024490356,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8467303514480591,0.5150691866874695,0.4922331571578979,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737101674079895,0.3337798118591308,1.5271596908569336,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1724853515625,291.1497802734375,1.0,0.7472614049911499,1.0,1.0,0.3240851163864136,1.0,-3.8932409286499023,2.784782648086548,1.108458161354065,1.9089393615722656,0.0,0.0,0.0,274.2114562988281,267.0,-0.7269224524497986,-0.0,5192.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7636587619781494,0.3707312643527984,0.3387598991394043,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8706180453300476,0.5571664571762085,0.5316033363342285,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.839214026927948,0.4966452717781067,0.3507217764854431,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8487575650215149,0.5149926543235779,0.4920529425144195,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7388816475868225,0.3338767886161804,1.5270594358444214,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1718444824219,291.14947509765625,1.0,0.7457736134529114,1.0,1.0,0.3240736126899719,1.0,-3.892067909240722,2.784018993377685,1.108048915863037,1.9084755182266235,0.0,0.0,0.0,271.4438171386719,255.0,-0.8053119778633118,-0.0,5170.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7661364078521729,0.3705151081085205,0.3384263813495636,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8736027479171753,0.5570029616355896,0.5313054919242859,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8419433236122131,0.4965819418430328,0.3505721092224121,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8515759706497192,0.5149198174476624,0.4918395578861236,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7413245439529419,0.3339860439300537,1.5268384218215942,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1713256835937,291.149169921875,1.0,0.743831217288971,1.0,1.0,0.3240621089935303,1.0,-3.8906056880950928,2.7830591201782227,1.1075466871261597,1.9078744649887085,0.0,0.0,0.0,267.72802734375,255.0,-0.8390425443649292,-0.0,5141.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7691822648048401,0.3703068494796753,0.3380768597126007,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.877243161201477,0.5568416118621826,0.5309849977493286,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8452667593955994,0.4965172111988067,0.3504034280776977,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8550139665603638,0.5148495435714722,0.4916040599346161,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7442886233329773,0.3341068923473358,1.5265512466430664,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1709899902344,291.1489562988281,1.0,0.7415792942047119,1.0,1.0,0.3240736126899719,1.0,-3.888967752456665,2.7819032669067383,1.1070646047592163,1.907113075256348,0.0,0.0,0.0,263.3676452636719,243.0,-0.7182881236076355,-0.0,5107.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7727243304252625,0.3701054453849792,0.3377163708209991,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8814530372619629,0.5566816926002502,0.5306476354598999,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8491142392158508,0.4964499473571777,0.3502196073532104,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.85899817943573,0.5147812366485596,0.4913521707057953,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477161884307861,0.3342393934726715,1.5262287855148315,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1707763671875,291.1488037109375,1.0,0.7390967607498169,1.0,1.0,0.3240851461887359,1.0,-3.887215614318848,2.7806646823883057,1.1065510511398315,1.9062910079956048,0.0,0.0,0.0,258.5289001464844,243.0,-0.5640132427215576,-0.0,5069.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7766757011413574,0.3699086308479309,0.337349385023117,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8861291408538818,0.556522011756897,0.5302990078926086,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8534027934074402,0.4963788092136383,0.3500247299671173,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8634400367736816,0.5147135257720947,0.4910893440246582,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.751537561416626,0.3343816697597503,1.525895357131958,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.1706848144531,291.1487121582031,1.0,0.7364639639854431,1.0,1.0,0.3240966498851776,1.0,-3.88540244102478,2.7793848514556885,1.1060174703598022,1.9054388999938965,0.0,0.0,0.0,253.382064819336,231.0,-0.4374004304409027,-0.0,5030.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7810352444648743,0.3697156310081482,0.3369769155979156,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8912671208381653,0.5563616156578064,0.5299401879310608,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8581407070159912,0.4963023960590362,0.3498192727565765,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8683443069458008,0.5146454572677612,0.4908167123794555,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7557629346847534,0.3345336616039276,1.5255601406097412,291.1486511230469,291.1499938964844,288.75,287.119873046875,291.1484375,297.17071533203125,291.1486511230469,1.0,0.7337037920951843,1.0,1.0,0.3241081535816192,1.0,-3.883543491363525,2.7780745029449463,1.105468988418579,1.9045639038085933,0.0,0.0,0.0,247.97732543945312,231.0,-0.3299383521080017,-0.0,4988.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7857463955879211,0.3695244193077087,0.3366010189056396,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8967989087104797,0.5561993718147278,0.5295741558074951,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8632794618606567,0.4962196350097656,0.3496054708957672,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8736559748649597,0.5145758390426636,0.4905372262001037,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7603518962860107,0.3346932828426361,1.525233268737793,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.1484375,297.1708068847656,291.1485900878906,1.0,0.7308664321899414,1.0,1.0,0.3241196572780609,1.0,-3.8816637992858887,2.776750326156616,1.1049134731292725,1.9036777019500728,0.0,0.0,0.0,242.4222869873047,219.0,-0.2360237538814544,-0.0,4946.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7908235192298889,0.3693346083164215,0.3362219035625458,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.902738094329834,0.5560346841812134,0.5292010307312012,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8688454031944275,0.4961293935775757,0.3493829369544983,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8793972134590149,0.5145040154457092,0.490250825881958,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7653302550315857,0.3348606824874878,1.5249186754226685,291.1486511230469,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1709899902344,291.1486511230469,1.0,0.7279595136642456,1.0,1.0,0.3241480886936188,1.0,-3.879767417907715,2.7753586769104004,1.104408621788025,1.9027260541915887,0.0,0.0,0.0,236.734619140625,219.0,-0.0673365071415901,-0.0,4902.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.79623943567276,0.3691450655460357,0.3358406126499176,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.909294605255127,0.555867075920105,0.5288224816322327,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8748212456703186,0.496031641960144,0.3491532802581787,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8855443596839905,0.5144293904304504,0.4899592399597168,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.770683765411377,0.3350341022014618,1.5246188640594482,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1712341308594,291.14874267578125,1.0,0.7250101566314697,1.0,1.0,0.3241764903068542,1.0,-3.877864599227905,2.7739593982696533,1.103905200958252,1.9017661809921265,0.0,0.0,0.0,230.972900390625,207.0,0.0946419984102249,-0.0,4858.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8020107746124268,0.3689553141593933,0.3354569673538208,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9166685938835144,0.5556957125663757,0.5284380912780762,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8812359571456909,0.4959246814250946,0.348915547132492,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8921217322349548,0.5143511295318604,0.4896618723869324,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7764403820037842,0.3352138698101043,1.5243366956710815,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1715393066406,291.1488647460937,1.0,0.7220218181610107,1.0,1.0,0.3242049217224121,1.0,-3.875956773757935,2.772556781768799,1.1033997535705566,1.900802493095398,0.0,0.0,0.0,225.1449584960937,207.0,0.2135757952928543,-0.0,4814.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8081004619598389,0.3687646090984344,0.3350714743137359,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9247320294380188,0.5555205345153809,0.5280490517616272,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8880907297134399,0.4958093762397766,0.3486712574958801,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.899124264717102,0.5142691731452942,0.4893599450588226,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7826005816459656,0.3353981077671051,1.5240695476531982,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1719055175781,291.1490173339844,1.0,0.7190086841583252,1.0,1.0,0.3242333531379699,1.0,-3.874045610427856,2.7711527347564697,1.1028929948806765,1.899836063385009,0.0,0.0,0.0,219.28250122070312,195.0,0.3066392242908478,-0.0,4770.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8143306374549866,0.3685721755027771,0.3346834182739258,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9333849549293518,0.5553402304649353,0.5276540517807007,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8954184651374817,0.4956831634044647,0.3484185636043548,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9066743850708008,0.5141819715499878,0.4890520572662353,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.789195716381073,0.3355873823165893,1.523820161819458,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1722717285156,291.1492004394531,1.0,0.7159705758094788,1.0,1.0,0.3242617547512054,1.0,-3.87212872505188,2.769744873046875,1.1023839712142944,1.8988655805587769,0.0,0.0,0.0,213.38560485839844,195.0,0.3751150369644165,-0.0,4725.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
