time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8207568526268005,0.3683777451515198,0.3342932462692261,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9424940943717957,0.5551551580429077,0.5272542238235474,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9032325744628906,0.4955474138259887,0.348158985376358,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9152619242668152,0.5140900015830994,0.4887392818927765,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7962346076965332,0.3357802033424377,1.5235848426818848,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1726989746094,291.1493225097656,1.0,0.7129150629043579,1.0,1.0,0.3242801129817962,1.0,-3.870205640792847,2.768366575241089,1.1018391847610474,1.8979244232177728,0.0,0.0,0.0,207.47222900390625,183.0,0.3769266307353973,-0.0,4680.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8275175094604492,0.3681806623935699,0.3339003622531891,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9519419074058532,0.5549644231796265,0.5268486142158508,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.912013053894043,0.4954006969928741,0.3478914797306061,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9248074293136596,0.5139922499656677,0.4884207248687744,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8037427663803101,0.3359763920307159,1.5233631134033203,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1731262207031,291.1494445800781,1.0,0.709843099117279,1.0,1.0,0.3242985010147095,1.0,-3.8682730197906494,2.766984462738037,1.1012885570526123,1.896979808807373,0.0,0.0,0.0,201.5446014404297,183.0,0.3659998774528503,-0.0,4635.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8347509503364563,0.367980808019638,0.3335049152374267,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9615997076034546,0.5547680854797363,0.5264377593994141,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9219663739204408,0.495243638753891,0.3476167619228363,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9351164698600768,0.5138888359069824,0.4880967736244201,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8115965127944946,0.336175262928009,1.5231530666351318,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.173583984375,291.14959716796875,1.0,0.706757128238678,1.0,1.0,0.3243168592453003,1.0,-3.8663289546966553,2.765594720840454,1.1007341146469116,1.8960288763046265,0.0,0.0,0.0,195.6097717285156,171.0,0.361123263835907,-0.0,4590.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8426067233085632,0.3677781224250793,0.3331067562103271,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.971345067024231,0.5545662045478821,0.5260214805603027,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9328630566596984,0.4950762093067169,0.3473346829414367,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9459989070892334,0.5137796401977539,0.4877672791481018,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8196234703063965,0.3363766670227051,1.5229538679122925,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1740417480469,291.14971923828125,1.0,0.7036580443382263,1.0,1.0,0.3243352174758911,1.0,-3.864372968673706,2.764197587966919,1.1001754999160769,1.895071268081665,0.0,0.0,0.0,189.66873168945312,171.0,0.3602675199508667,-0.0,4546.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8512353897094727,0.3675726652145386,0.3327061235904693,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9810492396354676,0.5543590188026428,0.5256001949310303,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9444643259048462,0.4948991239070892,0.3470458984375,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.957256317138672,0.5136650204658508,0.4874326884746551,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8280777335166931,0.3365800678730011,1.5227638483047483,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1745300292969,291.1498413085937,1.0,0.7005471587181091,1.0,1.0,0.3243535757064819,1.0,-3.8624050617218018,2.7627923488616943,1.0996127128601074,1.8941068649291992,0.0,0.0,0.0,183.7248077392578,174.0,0.3567639887332916,-0.0,4501.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8559965491294861,0.3673153519630432,0.332392156124115,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.98598313331604,0.5540984272956848,0.525268018245697,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9506276845932008,0.4946637153625488,0.3468196392059326,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.963150918483734,0.5134966969490051,0.4871869683265686,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8327996134757996,0.3367365002632141,1.523029923439026,291.1498107910156,291.1499938964844,288.749755859375,287.1197814941406,291.1496887207031,297.1745300292969,291.1497802734375,1.0,0.6991760730743408,1.0,1.0,0.3243574798107147,1.0,-3.8613767623901367,2.762080430984497,1.0992964506149292,1.893587946891785,0.0,0.0,0.0,180.62803649902344,174.0,0.0988817289471626,-0.0,4477.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8582949638366699,0.3669609427452087,0.3320631682872772,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9883012175559998,0.5537399649620056,0.5249194502830505,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9535744190216064,0.494325578212738,0.3465776443481445,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9659736156463624,0.5132295489311218,0.4869241416454315,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8352222442626953,0.3367955684661865,1.5232326984405518,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1488647460937,297.1735534667969,291.1493225097656,1.0,0.6983299851417542,1.0,1.0,0.3243614137172699,1.0,-3.860198974609375,2.761263370513916,1.0989354848861694,1.893042802810669,0.0,0.0,0.0,179.06863403320312,192.0,-0.5828964114189148,-0.0,4464.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.8541926741600037,0.3665237426757812,0.3317957520484924,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.984349250793457,0.5532978773117065,0.5246350169181824,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.9485427737236024,0.493899255990982,0.3463797569274902,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.9612876772880554,0.5128774642944336,0.4867243766784668,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.8317073583602905,0.3367672860622406,1.523730993270874,291.1484069824219,291.1499938964844,288.7479553222656,287.1190795898437,291.14752197265625,297.1717834472656,291.1483459472656,1.0,0.699630081653595,1.0,1.0,0.3243653178215027,1.0,-3.859653234481812,2.7608838081359863,1.0987694263458252,1.892744421958924,0.0,0.0,0.0,181.312744140625,192.0,-1.584560751914978,-0.0,4477.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8469059467315674,0.3660078644752502,0.3315361440181732,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9767199158668518,0.5527772903442383,0.5243589282035828,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9391524791717528,0.4933898448944092,0.3461847901344299,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9523813128471376,0.5124454498291016,0.4865316152572632,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8251581192016602,0.3366544842720032,1.524245262145996,291.14703369140625,291.1499938964844,288.7463684082031,287.11846923828125,291.1456604003906,297.1692199707031,291.1469116210937,1.0,0.7017579674720764,1.0,1.0,0.3243692517280578,1.0,-3.859161138534546,2.760536193847656,1.0986247062683103,1.8924968242645264,0.0,0.0,0.0,185.6905212402344,210.0,-2.693999528884888,-0.0,4504.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8380892276763916,0.3654192686080932,0.3312616646289825,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9665098190307616,0.5521833300590515,0.524067223072052,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9272804260253906,0.4928028285503387,0.3459751307964325,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.940834939479828,0.5119386315345764,0.4863218069076538,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8169461488723755,0.336461454629898,1.5246546268463137,291.1451416015625,291.1499938964844,288.7443542480469,287.11767578125,291.1432800292969,297.1660461425781,291.14501953125,1.0,0.704502284526825,1.0,1.0,0.3243731558322906,1.0,-3.8584682941436768,2.76005220413208,1.0984159708023071,1.892157196998596,0.0,0.0,0.0,191.4860382080078,210.0,-3.904712915420532,-0.0,4540.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8286862969398499,0.3647671639919281,0.3309648931026459,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9545283913612366,0.5515245795249939,0.523751437664032,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9144874811172484,0.492147147655487,0.3457448482513428,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9279060363769532,0.5113655924797058,0.4860865473747253,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8076866865158081,0.3361969888210296,1.524918556213379,291.1430358886719,291.1499938964844,288.7419128417969,287.1167297363281,291.1408996582031,297.1623229980469,291.14288330078125,1.0,0.7076522707939148,1.0,1.0,0.3244418203830719,1.0,-3.857489109039306,2.7591569423675537,1.098332166671753,1.891481637954712,0.0,0.0,0.0,198.26954650878903,228.0,-4.820417404174805,-0.0,4582.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.8190838694572449,0.3640565574169159,0.3306407332420349,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9414744973182678,0.5508052110671997,0.5234054327011108,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9022336006164552,0.4914271831512451,0.3454895615577698,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9147359728813172,0.5107305645942688,0.4858196973800659,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.7977153658866882,0.3358655869960785,1.525008201599121,291.1406555175781,291.1499938964844,288.739013671875,287.1156005859375,291.1380920410156,297.1581420898437,291.1404724121094,1.0,0.7110785841941833,1.0,1.0,0.3245105147361755,1.0,-3.856163024902344,2.7580087184906006,1.0981544256210327,1.890644907951355,0.0,0.0,0.0,205.77984619140625,228.0,-5.720949649810791,-0.0,4628.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8093560934066772,0.3632945716381073,0.3302878737449646,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9281595945358276,0.5500319004058838,0.523027241230011,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8908559679985046,0.4906500279903412,0.3452081084251404,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9025824069976808,0.5100403428077698,0.4855194389820099,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7878708839416504,0.3354755640029907,1.5249202251434326,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348876953125,297.15362548828125,291.1376342773437,1.0,0.7146692872047424,1.0,1.0,0.3245791792869568,1.0,-3.854478597640991,2.7566158771514893,1.0978626012802124,1.889648675918579,0.0,0.0,0.0,213.777587890625,246.0,-6.725513935089111,-0.0,4676.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.7993754744529724,0.3624812662601471,0.3299028873443603,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.9152724146842957,0.5492041110992432,0.5226127505302429,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.8798899054527283,0.4898150265216827,0.3448974192142486,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.8914794325828552,0.5092945098876953,0.4851816296577453,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.7783666253089905,0.335027277469635,1.5246387720108032,291.1346435546875,291.1499938964844,288.7320251464844,287.11285400390625,291.1312561035156,297.1488342285156,291.1344299316406,1.0,0.7183728218078613,1.0,1.0,0.3246478736400604,1.0,-3.852398157119751,2.7549545764923096,1.097443699836731,1.888469219207764,0.0,0.0,0.0,222.16261291503903,246.0,-7.771422863006592,-0.0,4725.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.7897579669952393,0.3616224527359009,0.3294862806797027,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9036481380462646,0.5483273863792419,0.522162139415741,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8695449233055115,0.4889282882213592,0.3445579409599304,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.880936861038208,0.5084989070892334,0.4848067462444305,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.769388735294342,0.3345281779766083,1.5241729021072388,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,291.1272277832031,297.143798828125,291.1308288574219,1.0,0.7221276164054871,1.0,1.0,0.3247165381908417,1.0,-3.849935293197632,2.753032684326172,1.0969024896621704,1.8871172666549685,0.0,0.0,0.0,230.796142578125,264.0,-8.831048011779785,-0.0,4775.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.7806379795074463,0.3607199788093567,0.3290366232395172,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.8932982683181763,0.5474035143852234,0.5216736197471619,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.8598707318305969,0.4879915416240692,0.344188392162323,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.8710228800773621,0.5076550245285034,0.4843930602073669,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.7609837055206299,0.3339803516864776,1.523518443107605,291.12799072265625,291.1499938964844,288.7234191894531,287.1094665527344,291.1247253417969,297.1386108398437,291.1278381347656,1.0,0.7259039282798767,1.0,1.0,0.3250524997711181,1.0,-3.8470771312713614,2.7499566078186035,1.0971205234527588,1.884704828262329,0.0,0.0,0.0,239.6177673339844,264.0,-8.442682266235352,-0.0,4824.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7720752954483032,0.3597809672355652,0.3285568356513977,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8835439682006836,0.5464390516281128,0.5211500525474548,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8508884310722351,0.4870118498802185,0.343791127204895,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.861781895160675,0.5067694783210754,0.4839431941509247,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7531751990318298,0.3333902359008789,1.5226892232894895,291.1253967285156,291.1499938964844,288.7185363769531,287.1075134277344,291.1221008300781,297.1333312988281,291.12518310546875,1.0,0.7296768426895142,1.0,1.0,0.3253884315490722,1.0,-3.843852996826172,2.746572494506836,1.0972806215286257,1.8820682764053345,0.0,0.0,0.0,248.5619201660156,282.0,-8.0114164352417,-0.0,4873.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.7640736103057861,0.3588043749332428,0.3280468285083771,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.8743928074836731,0.5454325079917908,0.5205907225608826,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.8425508737564087,0.4859875738620758,0.3433656692504883,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.8531933426856995,0.5058407187461853,0.4834564626216888,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.7459283471107483,0.3327576518058777,1.5216845273971558,291.1225280761719,291.1499938964844,288.7132568359375,287.1054077148437,291.119140625,297.12799072265625,291.122314453125,1.0,0.7334306240081787,1.0,1.0,0.3257243931293487,1.0,-3.8402600288391113,2.742938756942749,1.097321391105652,1.8792678117752075,0.0,0.0,0.0,257.5945129394531,282.0,-8.036721229553223,-0.0,4922.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.7566256523132324,0.3577950298786163,0.3275102078914642,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8658470511436462,0.544389009475708,0.5199995636940002,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8347929120063782,0.4849242568016052,0.3429152071475982,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8452223539352417,0.5048741698265076,0.4829370677471161,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7391960620880127,0.3320892453193664,1.520530104637146,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1158752441406,297.1225891113281,291.1192321777344,1.0,0.7371562719345093,1.0,1.0,0.3260603249073028,1.0,-3.836347341537476,2.739089250564575,1.0972580909729004,1.8763262033462524,0.0,0.0,0.0,266.6810913085937,270.0,-8.323888778686523,-0.0,4970.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.753419041633606,0.3567519187927246,0.3267322182655334,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.862306535243988,0.5433045625686646,0.519149661064148,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8315279483795166,0.4838187992572784,0.3422722220420837,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8419251441955566,0.5038658380508423,0.4821580052375793,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.7363858222961426,0.3313817381858825,1.5181524753570557,291.1162414550781,291.1499938964844,288.7015686035156,287.1007385253906,291.1121826171875,297.1171569824219,291.1159362792969,1.0,0.7373713850975037,1.0,1.0,0.3263962864875793,1.0,-3.829824924468994,2.7334556579589844,1.0963692665100098,1.8722847700119016,0.0,0.0,0.0,270.0301818847656,270.0,-8.822766304016113,-0.0,4972.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.7521522045135498,0.3556945621967315,0.3258270919322967,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8610662817955017,0.5421941876411438,0.518156886100769,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8303319215774536,0.4826878905296325,0.3415234684944153,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8407677412033081,0.502830982208252,0.4812353253364563,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.7353728413581848,0.3306514620780945,1.5151071548461914,291.113525390625,291.1499938964844,288.6951599121094,287.0981750488281,291.1102600097656,297.1118469238281,291.11334228515625,1.0,0.7364270687103271,1.0,1.0,0.3270400762557983,1.0,-3.821867465972901,2.725848436355591,1.0960191488265991,1.8665204048156736,0.0,0.0,0.0,270.4779968261719,258.0,-7.915479183197021,-0.0,4952.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.7520530223846436,0.3546322584152221,0.3248482644557953,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.8612114191055298,0.5410671830177307,0.5170755982398987,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.8303870558738708,0.4815410077571869,0.3407097160816192,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.840898871421814,0.5017785429954529,0.4802233874797821,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.7354452610015869,0.3299078047275543,1.5116554498672483,291.1114501953125,291.1499938964844,288.6884155273437,287.095458984375,291.1083374023437,297.1067199707031,291.1112670898437,1.0,0.7345757484436035,1.0,1.0,0.3276838660240173,1.0,-3.813039302825928,2.7175917625427246,1.0954475402832031,1.860285997390747,0.0,0.0,0.0,269.12969970703125,258.0,-7.033326625823975,-0.0,4917.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.7528195977210999,0.3535646498203277,0.323817104101181,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8623847961425781,0.5399235486984253,0.5159283876419067,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8313700556755066,0.4803780317306518,0.3398476541042328,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8419862389564514,0.500708818435669,0.4791447520256042,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.7363239526748657,0.3291529417037964,1.507909893989563,291.1092834472656,291.1499938964844,288.6813049316406,287.09259033203125,291.10614013671875,297.10186767578125,291.10906982421875,1.0,0.7320568561553955,1.0,1.0,0.3283276557922363,1.0,-3.8035764694213854,2.7089169025421143,1.0946595668792725,1.853759765625,0.0,0.0,0.0,266.4691162109375,246.0,-6.676021575927734,-0.0,4871.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.7542043328285217,0.3524898588657379,0.322748064994812,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.8642938733100891,0.5387627482414246,0.5147315859794617,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.8330127596855164,0.4791981875896454,0.3389492630958557,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.8437573313713074,0.4996215403079986,0.478016048669815,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.73777836561203,0.3283875584602356,1.5039552450180054,291.10693359375,291.1499938964844,288.6738586425781,287.0895690917969,291.1037292480469,297.0971984863281,291.1067199707031,1.0,0.7290758490562439,1.0,1.0,0.3289714455604553,1.0,-3.793652296066284,2.6999425888061523,1.0937097072601318,1.84701943397522,0.0,0.0,0.0,262.9193725585937,246.0,-6.637468338012695,-0.0,4819.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7560844421386719,0.3514054119586944,0.3216477632522583,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8667932748794556,0.5375826954841614,0.5134926438331604,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.835180938243866,0.4779991805553436,0.338019847869873,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.846077561378479,0.4985146522521972,0.4768447875976562,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7396939992904663,0.3276106715202331,1.4998325109481812,291.1044616699219,291.1499938964844,288.6660461425781,287.08642578125,291.1011047363281,297.0927429199219,291.1042175292969,1.0,0.7257443070411682,1.0,1.0,0.3296152353286743,1.0,-3.783349275588989,2.6907260417938232,1.092623233795166,1.840099573135376,0.0,0.0,0.0,258.7160339355469,234.0,-6.81681489944458,-0.0,4762.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.758368194103241,0.3503106832504272,0.3205214440822601,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.869773805141449,0.5363835692405701,0.5122177600860596,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.837775468826294,0.4767811298370361,0.3370639085769653,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.848846971988678,0.4973882436752319,0.4756372570991516,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.7419859766960144,0.3268222510814667,1.4955734014511108,291.1025695800781,291.1499938964844,288.6579284667969,287.0830993652344,291.0999755859375,297.0884704589844,291.1024169921875,1.0,0.7221492528915405,1.0,1.0,0.3305042386054992,1.0,-3.77273154258728,2.6805124282836914,1.0922191143035889,1.8322312831878664,0.0,0.0,0.0,254.04345703125,234.0,-5.82608699798584,-0.0,4701.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7609970569610596,0.3492079377174377,0.3193749189376831,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.873164176940918,0.5351680517196655,0.510913610458374,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8407342433929443,0.4755468964576721,0.3360863626003265,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.8520020842552185,0.4962449073791504,0.4743999242782593,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7446010708808899,0.3260239362716675,1.4912060499191284,291.10125732421875,291.1499938964844,288.64947509765625,287.07965087890625,291.0988464355469,297.0843811035156,291.1011047363281,1.0,0.7183563113212585,1.0,1.0,0.3313932418823242,1.0,-3.7618625164031982,2.670094013214112,1.091768503189087,1.8241883516311648,0.0,0.0,0.0,249.0346069335937,222.0,-4.906627655029297,-0.0,4637.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.7639373540878296,0.3480950593948364,0.3182113468647003,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.8769222497940063,0.5339342951774597,0.5095837116241455,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.8440238237380981,0.4742946624755859,0.3350899517536163,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.8555077314376831,0.4950827956199646,0.4731363356113434,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.747510552406311,0.3252144455909729,1.4867470264434814,291.0998840332031,291.1499938964844,288.64068603515625,287.0760498046875,291.0975036621094,297.0804748535156,291.0997009277344,1.0,0.7144079804420471,1.0,1.0,0.3322822451591491,1.0,-3.750777006149292,2.65954852104187,1.091228485107422,1.8160463571548464,0.0,0.0,0.0,243.778549194336,222.0,-4.482056140899658,-0.0,4572.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7671483159065247,0.3469705283641815,0.3170326352119446,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8809978365898132,0.5326815843582153,0.5082308650016785,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8476052284240723,0.473023772239685,0.3340767920017242,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8593217134475708,0.4939013421535492,0.4718493819236755,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7506802678108215,0.3243929147720337,1.4822094440460205,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.0959777832031,297.07672119140625,291.09820556640625,1.0,0.7103463411331177,1.0,1.0,0.3331712484359741,1.0,-3.7395033836364746,2.6488943099975586,1.090608835220337,1.8078272342681885,0.0,0.0,0.0,238.3638458251953,210.0,-4.358888149261475,-0.0,4506.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.7706301212310791,0.3458323776721954,0.3158378899097442,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8853886127471924,0.5314076542854309,0.5068540573120117,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8514838814735413,0.4717322587966919,0.3330461978912353,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8634470105171204,0.4926983714103699,0.4705381095409393,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.7541148066520691,0.3235576152801513,1.4775904417037964,291.0967712402344,291.1499938964844,288.6221923828125,287.06842041015625,291.0942687988281,297.0730895996094,291.0965576171875,1.0,0.706182599067688,1.0,1.0,0.3340602517127991,1.0,-3.7280333042144775,2.638124704360962,1.0899085998535156,1.7995388507843018,0.0,0.0,0.0,232.82052612304688,210.0,-4.458956718444824,-0.0,4438.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.7743685841560364,0.3446825742721557,0.3146286606788635,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8900740146636963,0.5301128029823303,0.5054544806480408,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8556498885154724,0.4704203903675079,0.3319991827011108,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8678700923919678,0.4914742112159729,0.4692037999629974,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.757804811000824,0.3227081596851349,1.4728949069976809,291.09552001953125,291.1499938964844,288.6125183105469,287.0643920898437,291.0934753417969,297.0694580078125,291.0953674316406,1.0,0.7019380927085876,1.0,1.0,0.3351118266582489,1.0,-3.716379165649414,2.626723289489746,1.089655876159668,1.7906765937805176,0.0,0.0,0.0,227.1945953369141,198.0,-3.862020492553711,-0.0,4370.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7783717513084412,0.3435246348381042,0.3134087920188904,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.895056962966919,0.5287981033325195,0.5040333271026611,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8601157069206238,0.4690901041030884,0.3309368789196014,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8725996017456055,0.490229845046997,0.467847615480423,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7617602348327637,0.3218449354171753,1.4681257009506226,291.0945739746094,291.1499938964844,288.6025085449219,287.06024169921875,291.0926513671875,297.0658874511719,291.09442138671875,1.0,0.6976232528686523,1.0,1.0,0.3361634314060211,1.0,-3.7045531272888175,2.6151885986328125,1.0893644094467163,1.781736135482788,0.0,0.0,0.0,221.50650024414065,198.0,-3.350440502166748,-0.0,4301.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.7826400995254517,0.3423572182655334,0.3121801316738128,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.9003340005874634,0.527465283870697,0.5025941133499146,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8648892045021057,0.4677435755729675,0.3298623263835907,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8776387572288513,0.4889670610427856,0.4664730429649353,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.7659869194030762,0.320968896150589,1.463294267654419,291.09356689453125,291.1499938964844,288.5922241210937,287.0559387207031,291.09161376953125,297.0623779296875,291.0933837890625,1.0,0.6932520866394043,1.0,1.0,0.3372150361537933,1.0,-3.692583084106445,2.6035776138305664,1.0890055894851685,1.7727580070495603,0.0,0.0,0.0,215.7808990478516,186.0,-3.148633480072021,-0.0,4233.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.7871867418289185,0.3411773145198822,0.3109402954578399,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.9059818983078004,0.5261112451553345,0.50113445520401,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.869992196559906,0.4663785994052887,0.3287742733955383,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.883004903793335,0.4876828789710998,0.4650777578353882,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.7705028057098389,0.3200776278972626,1.4583921432495115,291.0924072265625,291.1499938964844,288.5816650390625,287.051513671875,291.09039306640625,297.0589904785156,291.0922546386719,1.0,0.6888235211372375,1.0,1.0,0.3382666409015655,1.0,-3.6804492473602295,2.591879844665528,1.0885695219039917,1.7637174129486084,0.0,0.0,0.0,210.0223388671875,186.0,-3.185245990753174,-0.0,4164.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7920133471488953,0.339984267950058,0.3096891045570373,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.9122832417488098,0.5247369408607483,0.4996557831764221,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.875434935092926,0.4649961292743683,0.3276740908622741,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8887031674385071,0.4863782525062561,0.4636633396148681,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7753155827522278,0.3191714286804199,1.453424096107483,291.0911560058594,291.1499938964844,288.5708312988281,287.0469665527344,291.0889892578125,297.0556335449219,291.0909729003906,1.0,0.684345543384552,1.0,1.0,0.3393182456493377,1.0,-3.668161869049072,2.5801100730896,1.0880517959594729,1.7545760869979858,0.0,0.0,0.0,204.2464294433593,174.0,-3.382725954055786,-0.0,4094.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.7971470952033997,0.3387777507305145,0.3084248900413513,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.9192323088645936,0.523341715335846,0.49815633893013,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8812545537948608,0.4635961055755615,0.3265607059001922,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.894766092300415,0.4850526452064514,0.462228000164032,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.7804566025733948,0.3182497024536133,1.4483821392059326,291.090087890625,291.1499938964844,288.5597229003906,287.0422668457031,291.0882568359375,297.0523376464844,291.0899353027344,1.0,0.6798165440559387,1.0,1.0,0.3404841423034668,1.0,-3.655704259872437,2.567873954772949,1.0878303050994873,1.7450941801071167,0.0,0.0,0.0,198.45606994628903,174.0,-3.065068006515503,-0.0,4025.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
