time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8026106357574463,0.3375594317913055,0.3071492910385132,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.926766037940979,0.5219278335571289,0.4966383874416351,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.8874833583831787,0.4621806740760803,0.3254358768463135,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.9012203812599182,0.4837081432342529,0.4607740044593811,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.7859532237052917,0.3173137605190277,1.443273425102234,291.0892639160156,291.1499938964844,288.5483703613281,287.0374450683594,291.08746337890625,297.04913330078125,291.089111328125,1.0,0.6752404570579529,1.0,1.0,0.3416500091552734,1.0,-3.643094778060913,2.555522918701172,1.0875718593597412,1.7356209754943848,0.0,0.0,0.0,192.65509033203125,162.0,-2.749496936798096,-0.0,3956.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.8083792924880981,0.3363282680511474,0.3058626353740692,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.9347947239875792,0.5204944014549255,0.4951024651527405,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.8941381573677063,0.4607489705085754,0.3243000507354736,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.9082545042037964,0.4823439717292785,0.4593018591403961,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.7918190360069275,0.3163626194000244,1.4380987882614136,291.0883483886719,291.1499938964844,288.5367431640625,287.032470703125,291.08648681640625,297.04595947265625,291.08819580078125,1.0,0.6706182956695557,1.0,1.0,0.3428159058094024,1.0,-3.630335569381714,2.5431067943573,1.0872288942337036,1.7260520458221436,0.0,0.0,0.0,186.8470458984375,162.0,-2.69781494140625,-0.0,3887.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.8142991662025452,0.3350844979286194,0.3045649528503418,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9432422518730164,0.5190419554710388,0.4935489594936371,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9012538194656372,0.4593013226985931,0.3231533467769623,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9162341356277466,0.4809607267379761,0.4578119814395904,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7980837225914001,0.315396785736084,1.4328595399856567,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0428466796875,291.087158203125,1.0,0.665952205657959,1.0,1.0,0.3439818024635315,1.0,-3.617430210113525,2.5306198596954346,1.0868104696273804,1.7164374589920044,0.0,0.0,0.0,181.0359802246093,150.0,-2.812162399291992,-0.0,3817.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.8204514980316162,0.3338261842727661,0.3032543957233429,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9520288705825806,0.5175678133964539,0.49197518825531,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9091002941131592,0.4578353464603424,0.3219940662384033,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9250640273094176,0.4795556366443634,0.4563017785549164,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.8047803044319153,0.3144141137599945,1.4275455474853516,291.0861511230469,291.1499938964844,288.51275634765625,287.0221862792969,291.0840759277344,297.0397644042969,291.0859680175781,1.0,0.6612379550933838,1.0,1.0,0.3451476693153381,1.0,-3.604355812072754,2.5180439949035645,1.0863120555877686,1.7067879438400269,0.0,0.0,0.0,175.2205047607422,150.0,-3.024170398712158,-0.0,3748.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8269652724266052,0.3325556218624115,0.3019327521324157,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.961061716079712,0.516075074672699,0.490383893251419,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9180967211723328,0.4563537836074829,0.3208238482475281,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9346152544021606,0.4781319797039032,0.4547739923000335,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8117886185646057,0.313416987657547,1.4221670627593994,291.085205078125,291.1499938964844,288.5003967285156,287.0168762207031,291.0833740234375,297.0367431640625,291.0850524902344,1.0,0.6564804911613464,1.0,1.0,0.3464138805866241,1.0,-3.5911355018615723,2.505079984664917,1.0860556364059448,1.6968164443969729,0.0,0.0,0.0,169.40673828125,138.0,-2.765763759613037,-0.0,3679.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.8339925408363342,0.3312727808952331,0.3005995154380798,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.9702552556991576,0.5145630240440369,0.4887737929821014,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.9281120896339417,0.454856127500534,0.319642037153244,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.9447637796401978,0.4766888320446014,0.4532273113727569,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.8190211057662964,0.312404602766037,1.416718363761902,291.0844116210937,291.1499938964844,288.4878234863281,287.01141357421875,291.0826416015625,297.03375244140625,291.0842590332031,1.0,0.6516760587692261,1.0,1.0,0.3476800620555877,1.0,-3.577757835388184,2.492013692855835,1.0857441425323486,1.6868128776550293,0.0,0.0,0.0,163.58999633789062,138.0,-2.5306737422943115,-0.0,3610.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.841688334941864,0.3299790024757385,0.2992567420005798,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.979502260684967,0.513033926486969,0.4871479570865631,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.938969075679779,0.4533441960811615,0.3184505105018616,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.955359697341919,0.4752285480499267,0.4516647458076477,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8266838788986206,0.3113788366317749,1.4112108945846558,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,297.03082275390625,291.0834045410156,1.0,0.6468295454978943,1.0,1.0,0.3489462435245514,1.0,-3.5642480850219727,2.478886127471924,1.0853620767593384,1.6767996549606323,0.0,0.0,0.0,157.77516174316406,141.0,-2.47587513923645,-0.0,3542.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8452230095863342,0.3286727666854858,0.2980024814605713,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.9835971593856812,0.5114870071411133,0.4856095314025879,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.9439411759376526,0.4518170058727264,0.3173254728317261,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.9601500034332277,0.4737504124641418,0.4501895308494568,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8302360773086548,0.3103393614292145,1.4061359167099,291.08258056640625,291.1499938964844,288.4620056152344,287.0001525878906,291.080810546875,297.0279235839844,291.0824279785156,1.0,0.6437479853630066,1.0,1.0,0.3502124547958374,1.0,-3.551652669906616,2.4663960933685303,1.085256576538086,1.6671793460845947,0.0,0.0,0.0,154.6454315185547,141.0,-2.547210216522217,-0.0,3492.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8463184237480164,0.3273452520370483,0.2967845499515533,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9850128889083862,0.5099154710769653,0.4841053783893585,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9456097483634948,0.4502669274806976,0.3162272274494171,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9618003964424132,0.4722475409507751,0.4487485289573669,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8314421772956848,0.3092791140079498,1.4012417793273926,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.07977294921875,297.0249938964844,291.0814514160156,1.0,0.6412514448165894,1.0,1.0,0.351478636264801,1.0,-3.539435386657715,2.4541802406311035,1.085255146026611,1.6577630043029783,0.0,0.0,0.0,152.9156494140625,144.0,-2.6378893852233887,-0.0,3452.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.8457449078559875,0.3259949684143066,0.2955797910690307,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.9846934676170348,0.5083177089691162,0.4826119244098663,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.945074498653412,0.4486925303936004,0.3151381611824035,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.9613853096961976,0.4707182645797729,0.4473181068897247,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.8310524225234985,0.3081958293914795,1.396414041519165,291.080810546875,291.1499938964844,288.4353332519531,286.9884033203125,291.07928466796875,297.02203369140625,291.0806884765625,1.0,0.6392166614532471,1.0,1.0,0.3528368771076202,1.0,-3.527351140975952,2.441800832748413,1.0855504274368286,1.6481280326843262,0.0,0.0,0.0,152.0782470703125,144.0,-2.3362181186676025,-0.0,3418.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.843954861164093,0.3246234655380249,0.2943793535232544,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9830949902534484,0.5066950917243958,0.481119841337204,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.942920446395874,0.4470952749252319,0.3140513896942138,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9594500064849854,0.4691639244556427,0.445888876914978,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.8294945955276489,0.3070900440216064,1.3916045427322388,291.0802307128906,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,297.01904296875,291.0801086425781,1.0,0.6375075578689575,1.0,1.0,0.354195088148117,1.0,-3.515300273895264,2.429457664489746,1.085842847824097,1.6384872198104858,0.0,0.0,0.0,151.88006591796875,147.0,-2.061927556991577,-0.0,3388.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.8412573933601379,0.3232305645942688,0.2931779026985168,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.9804745316505432,0.5050469636917114,0.4796230494976043,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.9395156502723694,0.4454745650291443,0.3129625618457794,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.9563204646110536,0.4675838649272918,0.4444546699523926,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.8270536661148071,0.3059609830379486,1.3867827653884888,291.0795593261719,291.1499938964844,288.4078674316406,286.9762268066406,291.0780029296875,297.0160217285156,291.07940673828125,1.0,0.6360426545143127,1.0,1.0,0.3555533289909363,1.0,-3.5032196044921875,2.4171290397644043,1.0860905647277832,1.6288315057754517,0.0,0.0,0.0,152.17071533203125,147.0,-2.0102968215942383,-0.0,3361.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8379929065704346,0.3218177556991577,0.2919708490371704,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.9771243333816528,0.5033746957778931,0.4781165719032287,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.935282289981842,0.4438317716121673,0.3118679523468017,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.952368974685669,0.4659794569015503,0.4430105686187744,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8240426182746887,0.3048099875450134,1.381924390792847,291.0787658691406,291.1499938964844,288.39385986328125,286.969970703125,291.0771484375,297.012939453125,291.0786437988281,1.0,0.6347348690032959,1.0,1.0,0.3569115400314331,1.0,-3.491057872772217,2.404781579971313,1.086276292800903,1.619141697883606,0.0,0.0,0.0,152.7879180908203,150.0,-2.08978533744812,-0.0,3336.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.8342866897583008,0.32038414478302,0.2907553613185882,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9731221795082092,0.5016767382621765,0.4765968918800354,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9303792715072632,0.4421655237674713,0.3107651174068451,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9477164149284364,0.4643491208553314,0.4415530562400818,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.8205644488334656,0.303635686635971,1.3770136833190918,291.0779113769531,291.1499938964844,288.37969970703125,286.9635925292969,291.076171875,297.00982666015625,291.0777587890625,1.0,0.6335559487342834,1.0,1.0,0.3582697808742523,1.0,-3.478781223297119,2.392392635345459,1.0863887071609497,1.6094081401824951,0.0,0.0,0.0,153.68179321289062,150.0,-2.264589309692383,-0.0,3312.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.830335795879364,0.3189320862293243,0.289529800415039,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9686561226844788,0.4999554455280304,0.4750621914863586,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9250981211662292,0.4404782056808471,0.3096526861190796,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9426110982894896,0.4626953303813934,0.4400803744792938,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8167911171913147,0.3024403154850006,1.3720417022705078,291.0771789550781,291.1499938964844,288.3653259277344,286.95709228515625,291.0756225585937,297.0067138671875,291.0770263671875,1.0,0.6324549913406372,1.0,1.0,0.3597033023834228,1.0,-3.466371297836304,2.379722833633423,1.0866483449935913,1.5994040966033936,0.0,0.0,0.0,154.75547790527344,153.0,-2.099893808364868,-0.0,3289.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.8262251019477844,0.3174625039100647,0.2882930338382721,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9638169407844543,0.4982112944126129,0.4735108315944671,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9196091294288636,0.4387702047824859,0.3085295259952545,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9371861219406128,0.4610185027122497,0.4385908246040344,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.8127841949462891,0.3012241423130035,1.3669999837875366,291.0765686035156,291.1499938964844,288.3507995605469,286.95050048828125,291.07501220703125,297.00360107421875,291.076416015625,1.0,0.6314082145690918,1.0,1.0,0.3611368536949157,1.0,-3.453810930252075,2.366973400115967,1.0868374109268188,1.5893418788909912,0.0,0.0,0.0,155.96481323242188,153.0,-1.9474294185638428,-0.0,3267.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8220306634902954,0.3159774541854858,0.2870457768440246,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9587144255638124,0.4964475631713867,0.4719442427158355,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9140979647636414,0.4370421469211578,0.3073956668376922,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.931593656539917,0.4593221545219421,0.4370860159397125,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8085980415344238,0.2999898493289947,1.3618934154510498,291.0758972167969,291.1499938964844,288.33612060546875,286.9438171386719,291.0743103027344,297.00048828125,291.07574462890625,1.0,0.6303936839103699,1.0,1.0,0.3625704050064087,1.0,-3.441110610961914,2.354166269302368,1.0869441032409668,1.579248070716858,0.0,0.0,0.0,157.2628631591797,156.0,-1.9285988807678225,-0.0,3246.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.817750096321106,0.3144749104976654,0.2857857942581177,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.9533835053443908,0.4946620762348175,0.47036013007164,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.9086675643920898,0.435291051864624,0.3062482178211212,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.9259019494056702,0.4576036036014557,0.4355634748935699,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8042146563529968,0.2987351417541504,1.3567100763320925,291.0751342773437,291.1499938964844,288.3212890625,286.93701171875,291.0735168457031,296.99737548828125,291.0749816894531,1.0,0.6294026374816895,1.0,1.0,0.3640039563179016,1.0,-3.428244113922119,2.3412840366363525,1.086959958076477,1.5691180229187012,0.0,0.0,0.0,158.63845825195312,156.0,-2.003021240234375,-0.0,3224.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.8134071230888367,0.3129575848579407,0.284514307975769,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9479135870933532,0.4928575456142425,0.4687601923942566,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9034780859947203,0.4335207045078277,0.3050885796546936,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9202374219894408,0.455865740776062,0.4340247809886932,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.7997828722000122,0.2974631190299988,1.3514578342437744,291.0743408203125,291.1499938964844,288.30633544921875,286.9301147460937,291.0726318359375,296.9942626953125,291.0741882324219,1.0,0.6284217834472656,1.0,1.0,0.3654375076293945,1.0,-3.4152278900146484,2.3283371925354004,1.086890697479248,1.5589632987976074,0.0,0.0,0.0,160.0605926513672,159.0,-2.128960609436035,-0.0,3203.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.8089691996574402,0.3114244937896728,0.2832298874855041,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.9423384070396424,0.491032212972641,0.4671421349048614,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.8984963893890381,0.4317299127578735,0.3039155006408691,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.9146678447723388,0.4541067481040954,0.4324676394462585,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.7953552603721619,0.2961722016334533,1.346127986907959,291.0736999511719,291.1499938964844,288.29119873046875,286.9231262207031,291.0721740722656,296.9911804199219,291.07354736328125,1.0,0.6274460554122925,1.0,1.0,0.366943210363388,1.0,-3.4020438194274902,2.315101385116577,1.0869423151016235,1.5485674142837524,0.0,0.0,0.0,161.52354431152344,159.0,-1.913644552230835,-0.0,3181.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8044239282608032,0.3098785281181335,0.2819344699382782,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9367268085479736,0.4891892075538635,0.4655081331729889,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8935714960098267,0.4299223721027374,0.3027311265468597,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9092972874641418,0.4523298144340515,0.4308942854404449,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7909690141677856,0.2948653995990753,1.34073007106781,291.0731811523437,291.1499938964844,288.2759704589844,286.9160461425781,291.0717468261719,296.9881286621094,291.07305908203125,1.0,0.6264696717262268,1.0,1.0,0.3684489130973816,1.0,-3.388711214065552,2.3017899990081787,1.086921215057373,1.5381397008895874,0.0,0.0,0.0,163.01031494140625,162.0,-1.6881520748138428,-0.0,3160.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.7998653650283813,0.3083182871341705,0.2806269228458404,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.931116223335266,0.4873262345790863,0.4638561308383941,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8887085318565369,0.4280962347984314,0.3015342652797699,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.9041996002197266,0.4505326449871063,0.4293026924133301,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.7866314649581909,0.2935408055782318,1.3352560997009275,291.0726623535156,291.1499938964844,288.2605895996094,286.9088439941406,291.0712280273437,296.985107421875,291.0725402832031,1.0,0.6254889965057373,1.0,1.0,0.3699545860290527,1.0,-3.3752143383026123,2.288407564163208,1.0868068933486938,1.5276901721954346,0.0,0.0,0.0,164.5175018310547,162.0,-1.5949445962905884,-0.0,3138.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7953624725341797,0.3067454993724823,0.2793086469173431,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9255656003952026,0.4854455888271332,0.4621881246566772,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8839296698570251,0.4262538552284241,0.3003264963626861,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8993844985961914,0.4487176239490509,0.4276948571205139,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7823630571365356,0.2922008037567138,1.329715371131897,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706481933594,296.9820861816406,291.0719909667969,1.0,0.6245023012161255,1.0,1.0,0.3714602887630462,1.0,-3.3615732192993164,2.274967670440674,1.086605668067932,1.5172271728515625,0.0,0.0,0.0,166.0359649658203,165.0,-1.5796586275100708,-0.0,3117.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7909189462661743,0.3051592111587524,0.2779786884784698,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.9201157093048096,0.48354572057724,0.460502564907074,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8792374134063721,0.4243940412998199,0.2991068661212921,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8946509957313538,0.4468832910060882,0.4260693192481994,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7781659364700317,0.290844202041626,1.3241022825241089,291.071533203125,291.1499938964844,288.2294921875,286.8941955566406,291.07000732421875,296.9791259765625,291.0713806152344,1.0,0.6235073804855347,1.0,1.0,0.3729659616947174,1.0,-3.3477745056152344,2.261462450027466,1.0863120555877686,1.5067460536956787,0.0,0.0,0.0,167.56448364257812,165.0,-1.620460867881775,-0.0,3095.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7865426540374756,0.3035597503185272,0.2766371071338653,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.9148178100585938,0.4816268980503082,0.4587993323802948,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8746383190155029,0.4225170910358429,0.2978754341602325,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8899932503700256,0.4450298249721527,0.4244259893894195,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7740465998649597,0.2894712388515472,1.3184170722961426,291.07110595703125,291.1499938964844,288.2137756347656,286.88671875,291.0697631835937,296.9761962890625,291.0709533691406,1.0,0.6225026845932007,1.0,1.0,0.3745303452014923,1.0,-3.3338186740875244,2.2477240562438965,1.0860944986343384,1.4960780143737793,0.0,0.0,0.0,169.0996856689453,168.0,-1.3913681507110596,-0.0,3073.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.7822402715682983,0.301948070526123,0.2752843797206878,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.90972638130188,0.4796899259090423,0.4570789039134979,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8701375126838684,0.4206240773200989,0.2966326773166656,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8854174017906189,0.4431581199169159,0.4227653443813324,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.7700098156929016,0.2880825996398926,1.3126615285873413,291.07080078125,291.1499938964844,288.1979675292969,286.8791809082031,291.06951904296875,296.9732666015625,291.0706481933594,1.0,0.6214874982833862,1.0,1.0,0.3760947287082672,1.0,-3.319710493087769,2.233917713165283,1.0857927799224854,1.4853723049163818,0.0,0.0,0.0,170.63848876953125,168.0,-1.1688822507858276,-0.0,3051.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.778020977973938,0.3003257215023041,0.2739221751689911,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9049038887023926,0.4777370989322662,0.4553436040878296,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8657423257827759,0.4187170565128326,0.2953802049160003,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8809328079223633,0.4412704706192016,0.4210897088050842,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7660632729530334,0.2866803705692291,1.3068450689315796,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.97039794921875,291.0703430175781,1.0,0.6204633116722107,1.0,1.0,0.3776591122150421,1.0,-3.305468797683716,2.220065355300904,1.085403323173523,1.4746605157852173,0.0,0.0,0.0,172.1782684326172,171.0,-1.0423704385757446,-0.0,3028.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.7738842964172363,0.2986911535263061,0.272549033164978,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9003631472587585,0.475765973329544,0.4535911381244659,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8614494204521179,0.4167939126491546,0.2941165268421173,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8765376210212708,0.439364492893219,0.4193968474864959,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.7622040510177612,0.2852625548839569,1.3009589910507202,291.0701599121094,291.1499938964844,288.16607666015625,286.8638000488281,291.06890869140625,296.96759033203125,291.0700378417969,1.0,0.6194280982017517,1.0,1.0,0.3792234659194946,1.0,-3.29107666015625,2.206154584884644,1.0849220752716064,1.463950753211975,0.0,0.0,0.0,173.71957397460938,171.0,-0.9845924973487854,-0.0,3006.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7698356509208679,0.2970460653305053,0.271166443824768,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8959254026412964,0.473779022693634,0.4518238008022308,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.857261598110199,0.4148569107055664,0.2928431630134582,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8722373247146606,0.4374426901340484,0.4176890850067138,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7584359049797058,0.283831387758255,1.295013189315796,291.06982421875,291.1499938964844,288.1499938964844,286.8559875488281,291.06854248046875,296.9647827148437,291.0697021484375,1.0,0.6183838248252869,1.0,1.0,0.3807878494262695,1.0,-3.2765538692474365,2.1921989917755127,1.0843548774719238,1.4532474279403689,0.0,0.0,0.0,175.26039123535156,174.0,-0.9648189544677734,-0.0,2983.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7658705115318298,0.2953887283802032,0.269773006439209,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8915566205978394,0.4717736542224884,0.4500392377376556,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8531707525253296,0.4129037857055664,0.2915586829185486,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8680258989334106,0.4355025589466095,0.4159641563892364,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7547517418861389,0.2823847234249115,1.2889983654022217,291.0694580078125,291.1499938964844,288.1331787109375,286.8475646972656,291.0680236816406,296.9620056152344,291.0693054199219,1.0,0.6173285841941833,1.0,1.0,0.3823893666267395,1.0,-3.261881351470948,2.1780846118927,1.0837966203689575,1.4424301385879517,0.0,0.0,0.0,176.80194091796875,174.0,-1.0570834875106812,-0.0,2961.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7619917392730713,0.2937198579311371,0.2683697342872619,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8872616291046143,0.4697513580322265,0.4482393264770508,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8491764664649963,0.4109357893466949,0.2902642488479614,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8639061450958252,0.4335455894470215,0.4142239093780517,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7511522769927979,0.2809240520000458,1.282922625541687,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,296.95928955078125,291.06842041015625,1.0,0.6162641048431396,1.0,1.0,0.3839908838272095,1.0,-3.2470741271972656,2.1639206409454346,1.0831533670425415,1.4316004514694214,0.0,0.0,0.0,178.343017578125,177.0,-1.7628026008605957,-0.0,2938.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.7581918239593506,0.2920359075069427,0.2669540643692016,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8830338716506958,0.4677076637744903,0.4464204907417297,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.8452671766281128,0.4089487791061401,0.2889574468135834,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.8598695993423462,0.4315675497055053,0.41246497631073,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.7476276159286499,0.2794460952281952,1.2767735719680786,291.06707763671875,291.1499938964844,288.0954895019531,286.8274230957031,291.0644226074219,296.95654296875,291.0668334960937,1.0,0.6151881814002991,1.0,1.0,0.3855924010276794,1.0,-3.232104778289795,2.1496973037719727,1.0824072360992432,1.4207558631896973,0.0,0.0,0.0,179.88623046875,177.0,-3.009704828262329,-0.0,2915.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7544697523117065,0.290336936712265,0.2655258178710937,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8788748979568481,0.4656432569026947,0.4445832371711731,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8414379358291626,0.4069432318210602,0.2876385152339935,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8559153079986572,0.4295691549777984,0.4106879234313965,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7441741824150085,0.2779516279697418,1.2705543041229248,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0613708496094,296.9538269042969,291.0645751953125,1.0,0.614101767539978,1.0,1.0,0.3871939182281494,1.0,-3.21697735786438,2.135418653488159,1.0815587043762207,1.4098966121673584,0.0,0.0,0.0,181.4314727783203,180.0,-4.59216833114624,-0.0,2892.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.7508161067962646,0.2886192500591278,0.2640818953514099,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8747771978378296,0.4635534286499023,0.4427232444286346,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8376744985580444,0.404914915561676,0.2863045632839203,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8520331382751465,0.4275459051132202,0.4088885486125946,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7407795786857605,0.2764369547367096,1.264249324798584,291.0618896484375,291.1499938964844,288.0526733398437,286.8031616210937,291.0574951171875,296.9510498046875,291.0615234375,1.0,0.6130017042160034,1.0,1.0,0.3887954652309418,1.0,-3.2016563415527344,2.121063232421875,1.080593228340149,1.3990066051483154,0.0,0.0,0.0,182.9813537597656,180.0,-6.369470596313477,-0.0,2868.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7472310066223145,0.2868845760822296,0.2626231014728546,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8707451224327087,0.4614405632019043,0.4408420324325561,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8339722156524658,0.4028659760951996,0.2849565744400024,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.848223865032196,0.4255000948905945,0.4070684015750885,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7374404072761536,0.2749039530754089,1.2578645944595337,291.0585632324219,291.1499938964844,288.0295104980469,286.7895812988281,291.0537414550781,296.94830322265625,291.0581970214844,1.0,0.6118890643119812,1.0,1.0,0.3905165791511535,1.0,-3.186154365539551,2.106313467025757,1.0798407793045044,1.387762188911438,0.0,0.0,0.0,184.53428649902344,168.0,-7.657016754150391,-0.0,2845.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7461352944374084,0.285133808851242,0.2610541582107544,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.8698136806488037,0.4593041539192199,0.4388386905193329,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.8330147862434387,0.4007966220378876,0.2835202515125274,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.8472964763641357,0.423431247472763,0.4051265716552734,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7364879846572876,0.2733518779277801,1.250920653343201,291.0549621582031,291.1499938964844,288.00518798828125,286.77508544921875,291.0492858886719,296.94549560546875,291.05450439453125,1.0,0.6089145541191101,1.0,1.0,0.3922377228736877,1.0,-3.1694514751434326,2.0908358097076416,1.078615665435791,1.3760894536972046,0.0,0.0,0.0,183.51353454589844,168.0,-8.97244644165039,-0.0,2805.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
