time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7463488578796387,0.2833737432956695,0.2594231963157654,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.870522677898407,0.457148790359497,0.4367618262767792,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8335100412368774,0.3987121284008026,0.2820320725440979,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8478895425796509,0.421343982219696,0.4031117260456085,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7367939352989197,0.2717860341072082,1.2436492443084717,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,296.9427490234375,291.05010986328125,1.0,0.6052607297897339,1.0,1.0,0.3939588665962219,1.0,-3.1520400047302246,2.074974775314331,1.0770652294158936,1.3641610145568848,0.0,0.0,0.0,181.11349487304688,156.0,-10.562644004821776,-0.0,2757.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.7474547028541565,0.2816051244735718,0.257751315832138,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8723526000976562,0.4549747407436371,0.4346325397491455,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.8349960446357727,0.3966130018234253,0.280507892370224,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8495215773582458,0.4192387461662292,0.401045024394989,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.7379571199417114,0.2702076435089111,1.236154556274414,291.0456237792969,291.1499938964844,287.95343017578125,286.7435302734375,291.0382080078125,296.9400634765625,291.0450744628906,1.0,0.6010483503341675,1.0,1.0,0.3956800103187561,1.0,-3.1341421604156494,2.058867692947388,1.0752744674682615,1.3520915508270264,0.0,0.0,0.0,177.82032775878906,156.0,-12.22535514831543,-0.0,2703.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7492556571960449,0.2798278033733368,0.2560486793518066,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.87505704164505,0.4527823626995086,0.4324618279933929,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8372527360916138,0.3944994807243347,0.2789558172225952,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8519666790962219,0.4171159863471985,0.3989375531673431,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.7397868633270264,0.2686174213886261,1.228490710258484,291.0400085449219,291.1499938964844,287.92608642578125,286.7265319824219,291.03173828125,296.9374084472656,291.0393981933594,1.0,0.5964268445968628,1.0,1.0,0.3974011540412903,1.0,-3.1158721446990967,2.0425875186920166,1.0732848644256592,1.339929699897766,0.0,0.0,0.0,173.89862060546875,144.0,-13.912981986999512,-0.0,2646.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.7516775131225586,0.2780424654483795,0.2543202042579651,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8785404562950134,0.4505724608898163,0.430254727602005,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8401969075202942,0.3923724889755249,0.2773796617984772,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8551406860351562,0.4149764478206634,0.3967944979667663,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.742210865020752,0.2670159637928009,1.2206836938858032,291.03497314453125,291.1499938964844,287.8977966308594,286.70880126953125,291.0277404785156,296.934814453125,291.0345153808594,1.0,0.5914715528488159,1.0,1.0,0.399533599615097,1.0,-3.097283363342285,2.0250813961029053,1.0722018480300903,1.326614260673523,0.0,0.0,0.0,169.48817443847656,144.0,-13.469866752624512,-0.0,2587.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7546555399894714,0.2762540280818939,0.2525735795497894,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8827145099639893,0.4483506381511688,0.4280199706554413,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8437567353248596,0.3902376592159271,0.2757859230041504,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8589686751365662,0.412825345993042,0.394624263048172,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7451664209365845,0.2654070258140564,1.2127691507339478,291.03082275390625,291.1499938964844,287.86865234375,286.6903686523437,291.0235900878906,296.93231201171875,291.03033447265625,1.0,0.5862610340118408,1.0,1.0,0.4016660153865814,1.0,-3.0784566402435303,2.0074307918548584,1.0710259675979614,1.3132047653198242,0.0,0.0,0.0,164.72225952148438,132.0,-12.76370620727539,-0.0,2526.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.758173406124115,0.2744616866111755,0.2508139014244079,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8875476121902466,0.446116179227829,0.4257630407810211,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8479162454605103,0.3880943357944488,0.2741786539554596,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8634310364723206,0.4106620848178863,0.3924322128295898,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.7486392259597778,0.2637905478477478,1.204770565032959,291.0263366699219,291.1499938964844,287.8387145996094,286.6712646484375,291.0189819335937,296.9299011230469,291.0258178710937,1.0,0.5808428525924683,1.0,1.0,0.4037984311580658,1.0,-3.0594444274902344,1.9897434711456297,1.0697009563446045,1.299798846244812,0.0,0.0,0.0,159.68411254882812,132.0,-12.71343231201172,-0.0,2463.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.7621952891349792,0.2726639211177826,0.2490432262420654,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.892982542514801,0.4438683688640594,0.4234870076179504,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8526411056518555,0.3859414160251617,0.2725599408149719,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8684859871864319,0.408486008644104,0.3902215361595154,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.7525993585586548,0.2621661722660064,1.1967042684555054,291.0215759277344,291.1499938964844,287.8079833984375,286.6515197753906,291.013916015625,296.92755126953125,291.02105712890625,1.0,0.5752682089805603,1.0,1.0,0.4059308767318725,1.0,-3.040279150009156,1.9720404148101809,1.0682387351989746,1.2864106893539429,0.0,0.0,0.0,154.4649658203125,120.0,-13.02730941772461,-0.0,2400.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.7667510509490967,0.2708591520786285,0.2472613900899887,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8990393280982971,0.4416053593158722,0.4211913645267486,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8579708337783813,0.3837773203849792,0.2709295451641083,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8741664290428162,0.4062954485416412,0.3879918754100799,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.7570808529853821,0.2605327069759369,1.1885714530944824,291.0165405273437,291.1499938964844,287.77655029296875,286.6311950683594,291.0084533691406,296.92529296875,291.0159606933594,1.0,0.569551944732666,1.0,1.0,0.4080632925033569,1.0,-3.020960092544556,1.9543215036392207,1.066638708114624,1.2730404138565063,0.0,0.0,0.0,149.09762573242188,120.0,-13.596357345581056,-0.0,2337.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7718484401702881,0.2690480947494507,0.2454695850610733,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.905763864517212,0.439328521490097,0.4188779890537262,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.8639220595359802,0.3816032409667969,0.2692886888980865,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.8804778456687927,0.4040915966033935,0.3857450783252716,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.7620981335639954,0.258890837430954,1.1803807020187378,291.0124816894531,291.1499938964844,287.7444763183594,286.6103210449219,291.0063171386719,296.9230651855469,291.0121459960937,1.0,0.5637211799621582,1.0,1.0,0.4106850922107696,1.0,-3.001505374908448,1.9353562593460083,1.066149115562439,1.2584565877914429,0.0,0.0,0.0,143.6317596435547,108.0,-11.8320951461792,-0.0,2274.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.7775492072105408,0.2672362923622131,0.2436714321374893,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.9136385917663574,0.43704354763031,0.4165506660938263,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.8705708384513855,0.3794251382350921,0.2676404118537903,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.8874846696853638,0.4018798172473907,0.3834846615791321,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.7677175998687744,0.257244199514389,1.172143578529358,291.0098571777344,291.1499938964844,287.7117614746094,286.5889587402344,291.0042419433594,296.9209289550781,291.0094909667969,1.0,0.5577870011329651,1.0,1.0,0.4133069217205047,1.0,-2.981945753097534,1.9163435697555544,1.06560218334198,1.243846774101257,0.0,0.0,0.0,138.08287048339844,108.0,-9.88366985321045,-0.0,2211.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7838993668556213,0.2654233276844024,0.2418702989816665,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.922684907913208,0.4347507357597351,0.4142138659954071,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.8779768943786621,0.3772429227828979,0.2659877240657806,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8952319025993347,0.3996604382991791,0.38121497631073,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7739929556846619,0.2555933594703674,1.1638765335083008,291.0072326660156,291.1499938964844,287.6784973144531,286.567138671875,291.001953125,296.9189147949219,291.0068664550781,1.0,0.5517681241035461,1.0,1.0,0.4159287214279175,1.0,-2.9623191356658936,1.8973923921585083,1.0649266242980957,1.2293126583099363,0.0,0.0,0.0,132.47891235351562,96.0,-8.737739562988281,-0.0,2148.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.7909755706787109,0.2636076807975769,0.2400655448436737,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.9328088164329528,0.4324481785297394,0.4118665158748626,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.8862353563308716,0.3750548958778381,0.2643299996852875,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.9038050770759584,0.3974317014217376,0.3789350092411041,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.7810095548629761,0.253937304019928,1.1555780172348022,291.00457763671875,291.1499938964844,287.64471435546875,286.5448913574219,290.9994201660156,296.9169616699219,291.00421142578125,1.0,0.5456660985946655,1.0,1.0,0.4185505211353302,1.0,-2.942619562149048,1.8784993886947632,1.064120173454285,1.2148525714874268,0.0,0.0,0.0,126.82745361328124,96.0,-8.171345710754395,-0.0,2086.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7988338470458984,0.2617880403995514,0.2382566481828689,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.943839967250824,0.4301351606845855,0.4095086753368377,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8954188823699951,0.3728600442409515,0.2626670598983764,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9138614535331726,0.395192950963974,0.3766449689865112,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7888347506523132,0.2522755265235901,1.147250056266785,291.0018615722656,291.1499938964844,287.6105041503906,286.5222473144531,290.9966735839844,296.9150695800781,291.00146484375,1.0,0.5394922494888306,1.0,1.0,0.4211723208427429,1.0,-2.922849178314209,1.859665870666504,1.0631831884384155,1.2004673480987549,0.0,0.0,0.0,121.15048217773438,84.0,-7.93475341796875,-0.0,2024.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8075498342514038,0.2599644958972931,0.2364431172609329,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.9556071162223816,0.4278116226196289,0.4071396291255951,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.9056947231292723,0.3706585168838501,0.2609984576702118,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.9256643056869508,0.3929442167282104,0.3743441998958587,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.7975723147392273,0.250607967376709,1.1388909816741943,290.9998779296875,291.1499938964844,287.57586669921875,286.499267578125,290.9961853027344,296.9132385253906,290.9996337890625,1.0,0.5332468152046204,1.0,1.0,0.4241182506084442,1.0,-2.903002977371216,1.8401057720184328,1.0628972053527832,1.1853737831115725,0.0,0.0,0.0,115.45303344726562,84.0,-6.330652236938477,-0.0,1963.7161865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8168497085571289,0.258140355348587,0.2346267253160476,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.967909038066864,0.4254812598228454,0.4047614932060241,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.918111264705658,0.368454098701477,0.2593258917331695,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9389619827270508,0.3906888961791992,0.3720346987247467,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8073307275772095,0.2489369213581085,1.130506992340088,290.9989624023437,291.1499938964844,287.5408630371094,286.4760131835937,290.995849609375,296.9114990234375,290.9987487792969,1.0,0.5269336104393005,1.0,1.0,0.4270641505718231,1.0,-2.883097887039185,1.8205760717391968,1.0625216960906982,1.170322299003601,0.0,0.0,0.0,109.7396240234375,72.0,-4.632920742034912,-0.0,1903.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8269803524017334,0.2563152015209198,0.232808917760849,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9805166721343994,0.4231433272361755,0.4023756682872772,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9327511191368104,0.3662463128566742,0.2576505541801452,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.953453242778778,0.3884263634681701,0.3697177767753601,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8178014159202576,0.2472622394561767,1.122102975845337,290.9981689453125,291.1499938964844,287.50555419921875,286.4525146484375,290.9954528808594,296.9098205566406,290.9979553222656,1.0,0.5205522775650024,1.0,1.0,0.430010050535202,1.0,-2.863145589828491,1.8011380434036257,1.0620075464248655,1.1553722620010376,0.0,0.0,0.0,104.00984191894533,72.0,-3.5743417739868164,-0.0,1843.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8384830355644226,0.254488080739975,0.2309895455837249,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.9931060075759888,0.4207981526851654,0.3999829292297363,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9490947127342224,0.3640345335006714,0.2559725642204284,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9687047004699708,0.3861565887928009,0.3673941493034363,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8292666077613831,0.2455837428569793,1.1136820316314695,290.9974060058594,291.1499938964844,287.4700012207031,286.42877197265625,290.9949645996094,296.9082336425781,290.9972229003906,1.0,0.5141090154647827,1.0,1.0,0.4329559504985809,1.0,-2.8431310653686523,1.7817827463150024,1.06134831905365,1.1405189037322998,0.0,0.0,0.0,98.2798309326172,75.0,-2.8644120693206787,-0.0,1784.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8445422053337097,0.2526569366455078,0.22925466299057,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9990007877349854,0.4184454083442688,0.3974769413471222,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9573906660079956,0.3618174493312835,0.2543589472770691,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9762043356895448,0.3838784098625183,0.3651545345783233,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8352548480033875,0.2439006567001342,1.105676531791687,290.9967346191406,291.1499938964844,287.4342346191406,286.4048767089844,290.9945068359375,296.9066772460937,290.9965209960937,1.0,0.5095328688621521,1.0,1.0,0.4359018802642822,1.0,-2.8238120079040527,1.7629622220993042,1.0608497858047483,1.1260360479354858,0.0,0.0,0.0,94.89413452148438,75.0,-2.391864538192749,-0.0,1737.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.846145510673523,0.2508102655410766,0.2275682538747787,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9990000128746032,0.4161238670349121,0.3937006592750549,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.959793746471405,0.3595851063728332,0.2527827322483063,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9783872961997986,0.3815822899341583,0.3629629015922546,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8369002938270569,0.242203414440155,1.097915768623352,290.9964599609375,291.1499938964844,287.3983154296875,286.380859375,290.99481201171875,296.90509033203125,290.9963073730469,1.0,0.5055705904960632,1.0,1.0,0.438969075679779,1.0,-2.803344249725342,1.7432985305786133,1.0600457191467283,1.1109836101531982,0.0,0.0,0.0,93.01427459716795,93.0,-1.5234010219573977,-0.0,1697.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.840183436870575,0.248961716890335,0.225964680314064,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.99600487947464,0.4137665629386902,0.3933027684688568,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9525492787361144,0.3573519289493561,0.2512712180614471,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9720015525817872,0.3792828917503357,0.3608563840389251,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8311936259269714,0.2405066043138504,1.0905766487121582,290.9964599609375,291.1499938964844,287.3623046875,286.3567199707031,290.9957275390625,296.90362548828125,290.9964294433594,1.0,0.5042830109596252,1.0,1.0,0.4420362710952759,1.0,-2.7878003120422363,1.726660966873169,1.061139464378357,1.0978000164031982,0.0,0.0,0.0,93.72122192382812,93.0,-0.4706892967224121,-0.0,1677.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8277259469032288,0.2470879703760147,0.2244369387626648,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.983761191368103,0.4113414883613586,0.39119553565979,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9358864426612854,0.3550961911678314,0.2498200535774231,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9567580819129944,0.3769588470458984,0.3588294386863708,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8189961910247803,0.2387867569923401,1.0836271047592163,290.9970092773437,291.1499938964844,287.32623291015625,286.33258056640625,290.9965515136719,296.9020080566406,290.9969787597656,1.0,0.5041311383247375,1.0,1.0,0.4451034665107727,1.0,-2.77082896232605,1.7092760801315308,1.061552882194519,1.084290862083435,0.0,0.0,0.0,96.7621841430664,111.0,0.4211145639419555,-0.0,1667.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.8128814697265625,0.2451922446489334,0.2229372859001159,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.9667636156082152,0.4089057445526123,0.3891091048717499,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.9155812859535216,0.3528213202953338,0.2483926713466644,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.9368520379066468,0.3746134638786316,0.3568327128887176,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.8038268089294434,0.2370466589927673,1.0768264532089231,290.99755859375,291.1499938964844,287.2901916503906,286.30841064453125,290.997314453125,296.9002990722656,290.9974975585937,1.0,0.5049379467964172,1.0,1.0,0.4481706619262695,1.0,-2.754300832748413,1.6922930479049685,1.0620077848434448,1.0709261894226074,0.0,0.0,0.0,101.12467956542967,111.0,0.932550311088562,-0.0,1663.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7960208058357239,0.2432751655578613,0.2214577198028564,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.946129322052002,0.4064520895481109,0.3870519995689392,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8958089351654053,0.3505277335643768,0.2469827979803085,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9149886965751648,0.3722469806671142,0.3548575639724731,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7870118618011475,0.2352864891290664,1.0701329708099363,290.99822998046875,291.1499938964844,287.2541809082031,286.2843017578125,290.99822998046875,296.89849853515625,290.9981994628906,1.0,0.5064643025398254,1.0,1.0,0.4512378573417663,1.0,-2.737938165664673,1.6755048036575315,1.0624332427978516,1.0578151941299438,0.0,0.0,0.0,106.55342864990234,129.0,1.3997267484664917,-0.0,1664.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.7790475487709045,0.2413369566202163,0.2199895977973938,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.9239473938941956,0.4039790034294128,0.3850098252296448,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8770293593406677,0.3482155203819275,0.245583638548851,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8950583934783936,0.3698591887950897,0.352894514799118,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.770460844039917,0.2335058897733688,1.063501238822937,290.9989929199219,291.1499938964844,287.21826171875,286.2602844238281,290.99908447265625,296.8965759277344,290.9989318847656,1.0,0.50856614112854,1.0,1.0,0.4542862772941589,1.0,-2.721709012985229,1.6589484214782717,1.062760591506958,1.0449073314666748,0.0,0.0,0.0,112.8096694946289,129.0,1.7103267908096311,-0.0,1670.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7630791664123535,0.2393787652254104,0.2185260951519012,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9033737778663636,0.4014860987663269,0.3829732239246368,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.8594372868537903,0.3458854556083679,0.2441897094249725,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8767531514167786,0.3674507439136505,0.3509359657764435,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7550358772277832,0.231705442070961,1.0568944215774536,290.9997863769531,291.1499938964844,287.1824951171875,286.2363586425781,291.00006103515625,296.89459228515625,290.9997253417969,1.0,0.5110964775085449,1.0,1.0,0.4573346972465515,1.0,-2.7055344581604004,1.6425384283065796,1.0629960298538208,1.0321342945098877,0.0,0.0,0.0,119.68601989746094,147.0,1.9699801206588743,-0.0,1678.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.7484840154647827,0.237401008605957,0.2170634567737579,296.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8855687379837036,0.3989728391170501,0.3809373378753662,296.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8433791995048523,0.3435375988483429,0.2427978515625,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8598335981369019,0.3650215268135071,0.3489774763584137,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.7409965395927429,0.2298851311206817,1.0502917766571045,291.00067138671875,291.1499938964844,287.1469421386719,286.212646484375,291.0011291503906,296.8925476074219,291.0006408691406,1.0,0.5139760971069336,1.0,1.0,0.4603831171989441,1.0,-2.689369440078736,1.6262459754943848,1.06312358379364,1.0194765329360962,0.0,0.0,0.0,127.07445526123048,147.0,2.259886741638184,-0.0,1688.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7353533506393433,0.2354061752557754,0.2155982106924057,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8691990375518799,0.3964408636093139,0.3788975179195404,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8288677930831909,0.3411737084388733,0.2414049059152603,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.844577431678772,0.3625735938549042,0.3470149040222168,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7282682657241821,0.2280469834804535,1.0436735153198242,291.0017395019531,291.1499938964844,287.11163330078125,286.1891174316406,291.0024108886719,296.89044189453125,291.001708984375,1.0,0.5170964002609253,1.0,1.0,0.4634315073490143,1.0,-2.673172235488892,1.6100467443466189,1.0631256103515625,1.0069189071655271,0.0,0.0,0.0,134.82142639160156,135.0,2.5957093238830566,-0.0,1700.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7285481691360474,0.2333968877792358,0.2139576077461242,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8610223531723022,0.3938902616500854,0.3766708374023437,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8214589357376099,0.3387945294380188,0.2398759424686432,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8369572758674622,0.3601070344448089,0.3448654115200043,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.721584141254425,0.2261912077665329,1.03617262840271,291.00299072265625,291.1499938964844,287.0766296386719,286.16583251953125,291.00372314453125,296.8883056640625,291.0029602050781,1.0,0.5165340304374695,1.0,1.0,0.4664799273014068,1.0,-2.6550958156585693,1.5928666591644287,1.0622291564941406,0.9938550591468812,0.0,0.0,0.0,138.2401885986328,135.0,2.971850633621216,-0.0,1689.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.7247335314750671,0.2313882410526275,0.2122210562229156,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8567724823951721,0.3913317322731018,0.374336838722229,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8174555897712708,0.336412101984024,0.238270565867424,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8329403400421143,0.3576328158378601,0.3426087200641632,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.7178072929382324,0.2243295460939407,1.0281689167022705,291.00408935546875,291.1499938964844,287.0419921875,286.14288330078125,291.0045471191406,296.88623046875,291.0040283203125,1.0,0.5146211981773376,1.0,1.0,0.4694345891475677,1.0,-2.6359474658966064,1.575385332107544,1.0605621337890625,0.9806870222091676,0.0,0.0,0.0,139.21450805664062,123.0,2.877399444580078,-0.0,1666.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7227626442909241,0.2293836325407028,0.2104268968105316,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8548981547355652,0.388767808675766,0.3719336688518524,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.815582811832428,0.3340290784835815,0.2366173863410949,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8311074376106262,0.3551537096500397,0.3402832150459289,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7158709764480591,0.2224659174680709,1.0198493003845217,291.0050354003906,291.1499938964844,287.0077819824219,286.1202392578125,291.0055236816406,296.8842468261719,291.0049743652344,1.0,0.511594295501709,1.0,1.0,0.4723892509937286,1.0,-2.616127014160156,1.5576488971710205,1.0584781169891355,0.967407763004303,0.0,0.0,0.0,138.57896423339844,123.0,2.797088384628296,-0.0,1635.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7221717834472656,0.2273845970630645,0.2085922062397003,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8547634482383728,0.3862001895904541,0.3694790005683899,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8153173923492432,0.3316470682621002,0.2349294871091842,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8308825492858887,0.3526715040206909,0.3379067778587341,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7153413891792297,0.2206026166677475,1.011302471160889,291.0061340332031,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,296.8824157714844,291.006103515625,1.0,0.5077226161956787,1.0,1.0,0.4753439128398895,1.0,-2.595820188522339,1.5397528409957886,1.0560672283172607,0.9540725350379944,0.0,0.0,0.0,136.7381591796875,111.0,2.9910216331481934,-0.0,1599.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.7227098345756531,0.2253919541835785,0.2067277133464813,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8560435771942139,0.3836298286914825,0.3669841885566711,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.8163660168647766,0.3292670547962188,0.2332152277231216,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.8319655656814575,0.350187212228775,0.335490733385086,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.7159701585769653,0.2187410295009613,1.0025843381881714,291.00750732421875,291.1499938964844,286.94073486328125,286.0762023925781,291.00848388671875,296.8807373046875,291.0074768066406,1.0,0.5031744837760925,1.0,1.0,0.4782985746860504,1.0,-2.575144052505493,1.5217658281326294,1.0533781051635742,0.9407246112823486,0.0,0.0,0.0,133.95333862304688,111.0,3.4065232276916504,-0.0,1558.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.724151074886322,0.2234056442975998,0.2048428207635879,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8584743142127991,0.3810574412345886,0.3644596636295318,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8184596300125122,0.3268894851207733,0.2314822375774383,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8341055512428284,0.3477015197277069,0.33304563164711,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7175180912017822,0.2168818563222885,0.9937452673912048,291.0091247558594,291.1499938964844,286.90802001953125,286.05487060546875,291.01055908203125,296.879150390625,291.0091552734375,1.0,0.498111367225647,1.0,1.0,0.4812532365322113,1.0,-2.554205656051636,1.5037500858306885,1.0504555702209473,0.9274025559425354,0.0,0.0,0.0,130.47267150878906,99.0,4.008052825927734,-0.0,1515.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.7263855338096619,0.2214252352714538,0.2029430717229843,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.8619469404220581,0.3784829080104828,0.3619116246700287,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.8214651346206665,0.3245142102241516,0.2297350168228149,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.8371951580047607,0.3452144265174866,0.3305776715278625,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.7198578119277954,0.2150252312421798,0.9848155379295348,291.0108337402344,291.1499938964844,286.8759460449219,286.0340270996094,291.0121765136719,296.8777160644531,291.0108337402344,1.0,0.4926290214061737,1.0,1.0,0.4840888679027557,1.0,-2.5330677032470703,1.4859662055969238,1.0471014976501465,0.9143527746200562,0.0,0.0,0.0,126.44874572753906,99.0,4.264464855194092,-0.0,1469.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.7293158769607544,0.2194491475820541,0.2010327577590942,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.8663654923439026,0.3759051561355591,0.3593451380729675,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8252682089805603,0.3221400082111358,0.2279772013425827,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.841143786907196,0.342724859714508,0.3280919790267944,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.7228744029998779,0.2131703794002533,0.9758200645446776,291.01251220703125,291.1499938964844,286.8445129394531,286.0137634277344,291.01416015625,296.8764038085937,291.01251220703125,1.0,0.4868193864822387,1.0,1.0,0.4869244992733001,1.0,-2.51178240776062,1.4682285785675049,1.0435539484024048,0.9013786911964417,0.0,0.0,0.0,122.02627563476562,87.0,4.518139362335205,-0.0,1423.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.7329266667366028,0.2174768298864364,0.1991142034530639,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.8717255592346191,0.3733240664005279,0.3567629754543304,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01446533203125,0.8298534154891968,0.3197665810585022,0.226210743188858,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01446533203125,0.8459533452987671,0.3402327001094818,0.3255912959575653,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.7265385985374451,0.2113170027732849,0.9667726159095764,291.01446533203125,291.1499938964844,286.81378173828125,285.9941101074219,291.0166015625,296.8751525878906,291.0145263671875,1.0,0.480734646320343,1.0,1.0,0.4897601008415222,1.0,-2.49037766456604,1.450537085533142,1.0398406982421875,0.8884735107421875,0.0,0.0,0.0,117.29186248779295,87.0,5.085095882415772,-0.0,1375.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
