time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7372115254402161,0.2155081182718277,0.1971903145313263,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8780155181884766,0.3707399666309356,0.3541687130928039,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8352189660072327,0.3173942267894745,0.2244382053613662,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8516285419464111,0.3377382755279541,0.3230792284011841,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7308347821235657,0.2094649821519851,0.9576884508132936,291.016845703125,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,296.8740234375,291.0169372558594,1.0,0.4744318425655365,1.0,1.0,0.4925957322120666,1.0,-2.4688878059387207,1.4329111576080322,1.0359766483306885,0.8756489157676697,0.0,0.0,0.0,112.3343734741211,75.0,5.875577449798584,-0.0,1327.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.7422493100166321,0.2135430425405502,0.1952625662088394,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.885311484336853,0.3681531250476837,0.3515641391277313,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8414625525474548,0.3150231540203094,0.2226609140634536,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8582653403282166,0.3352417051792145,0.3205574750900268,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7358368635177612,0.2076143622398376,0.9485750198364258,291.0196228027344,291.1499938964844,286.75469970703125,285.956787109375,291.02301025390625,296.8729858398437,291.0197448730469,1.0,0.4679335951805115,1.0,1.0,0.4954313337802887,1.0,-2.447328329086304,1.415359616279602,1.0319688320159912,0.8629097938537598,0.0,0.0,0.0,107.19457244873048,75.0,6.847713947296143,-0.0,1280.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7481203079223633,0.2115810960531234,0.1933327764272689,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.893665611743927,0.3655634820461273,0.3489516377449035,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8486836552619934,0.3126530945301056,0.2208804786205291,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8659485578536987,0.3327430188655853,0.3180284202098846,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7416262626647949,0.2057648003101349,0.9394418001174928,291.0224609375,291.1499938964844,286.7264099121094,285.939208984375,291.025634765625,296.8720092773437,291.0225524902344,1.0,0.4612743556499481,1.0,1.0,0.4980711936950683,1.0,-2.4257211685180664,1.3982371091842651,1.0274840593338013,0.8506051898002625,0.0,0.0,0.0,101.9262237548828,63.0,7.161954402923584,-0.0,1232.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.7549664974212646,0.2096206247806549,0.1914010494947433,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.903182566165924,0.3629692196846008,0.3463312685489654,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8570504188537598,0.3102823793888092,0.2190969884395599,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8748220801353455,0.3302405178546905,0.315492182970047,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.7483512163162231,0.2039150297641754,0.9302903413772584,291.0251159667969,291.1499938964844,286.6990661621094,285.9223937988281,291.0286865234375,296.87109375,291.0252380371094,1.0,0.454469233751297,1.0,1.0,0.5007110238075256,1.0,-2.4040684700012207,1.381214261054993,1.0228543281555176,0.8384056687355042,0.0,0.0,0.0,96.5584487915039,63.0,7.39967155456543,-0.0,1185.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7629450559616089,0.207661435008049,0.1894677430391311,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9146554470062256,0.3603707551956177,0.3437038660049438,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8667444586753845,0.307911068201065,0.2173109054565429,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8850305080413818,0.327734500169754,0.3129496574401855,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7561812996864319,0.2020648270845413,0.9211238622665404,291.02813720703125,291.1499938964844,286.67266845703125,285.9064025878906,291.0323181152344,296.8702392578125,291.0283203125,1.0,0.4475395679473877,1.0,1.0,0.5033508539199829,1.0,-2.3823771476745605,1.3642711639404297,1.0181061029434204,0.8262892365455627,0.0,0.0,0.0,91.1265106201172,51.0,8.032607078552246,-0.0,1138.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7723026275634766,0.2057040333747863,0.1875334084033966,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9285637736320496,0.3577684760093689,0.3410699665546417,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8780423998832703,0.3055397570133209,0.2155226767063141,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8968039155006409,0.3252253532409668,0.3104013204574585,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7653791904449463,0.2002143412828445,0.9119436740875244,291.0316467285156,291.1499938964844,286.6473083496094,285.89129638671875,291.0365600585937,296.86944580078125,291.0318908691406,1.0,0.4404878914356231,1.0,1.0,0.505990743637085,1.0,-2.3606512546539307,1.34740948677063,1.0132416486740112,0.8142563700675964,0.0,0.0,0.0,85.6395492553711,51.0,8.96409797668457,-0.0,1091.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7833023071289062,0.2037489116191864,0.1855992972850799,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.944504976272583,0.355163425207138,0.3384313583374023,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8912304043769836,0.3031691908836365,0.2137334793806076,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.910716474056244,0.3227140307426452,0.3078488111495971,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7762311697006226,0.1983638852834701,0.9027550220489502,291.03564453125,291.1499938964844,286.6229858398437,285.8771057128906,291.0414428710937,296.86871337890625,291.0359191894531,1.0,0.4333275258541107,1.0,1.0,0.5086305737495422,1.0,-2.3389041423797607,1.3306366205215454,1.0082674026489258,0.8023108243942261,0.0,0.0,0.0,80.1186752319336,39.0,10.116897583007812,-0.0,1046.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.7962954640388489,0.2017959803342819,0.183665856719017,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.961968719959259,0.3525554537773132,0.3357885479927063,296.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9067814946174622,0.3007993102073669,0.2119436860084533,296.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.9284244775772096,0.3202003836631775,0.3052926957607269,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.7891173958778381,0.1965133547782898,0.893559455871582,291.03961181640625,291.1499938964844,286.5998229980469,285.8638610839844,291.0448608398437,296.8680114746094,291.0398254394531,1.0,0.4260596334934234,1.0,1.0,0.5109614729881287,1.0,-2.3171396255493164,1.314455270767212,1.002684235572815,0.7909532189369202,0.0,0.0,0.0,74.56999969482422,39.0,10.24253273010254,-0.0,1001.2571411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8115372061729431,0.1998432725667953,0.1817325502634048,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9802563786506652,0.3499424457550049,0.3331409394741058,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9270152449607848,0.2984278798103332,0.2101528644561767,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9492849111557008,0.3176824450492859,0.3027324378490448,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8044697046279907,0.1946613043546676,0.8843558430671692,291.0431213378906,291.1499938964844,286.5777893066406,285.85162353515625,291.0487060546875,296.8673400878906,291.0433654785156,1.0,0.4186882376670837,1.0,1.0,0.5132923722267151,1.0,-2.295354127883911,1.2983802556991575,0.9969738721847534,0.7797001004219055,0.0,0.0,0.0,69.00465393066406,27.0,10.19640827178955,-0.0,956.9379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8286585211753845,0.1978906989097595,0.179798737168312,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.9984711408615112,0.3473246395587921,0.3304554522037506,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9515244960784912,0.296054869890213,0.2083603590726852,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.9720558524131776,0.3151600658893585,0.3001672029495239,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8220022916793823,0.1928073465824127,0.8751411437988281,291.0470886230469,291.1499938964844,286.5570068359375,285.8404541015625,291.0532531738281,296.86669921875,291.0473937988281,1.0,0.4112091064453125,1.0,1.0,0.5156232714653015,1.0,-2.2734951972961426,1.2823469638824463,0.9911483526229858,0.7685017585754395,0.0,0.0,0.0,63.43157196044922,27.0,10.733034133911133,-0.0,913.3067626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8393558859825134,0.1959097236394882,0.1779296994209289,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.3449703454971313,0.3159006834030151,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9660504460334778,0.29365274310112,0.2066176086664199,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9847966432571412,0.3126058876514435,0.2976669073104858,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8326338529586792,0.1909242868423462,0.8662425875663757,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0579833984375,296.8658142089844,291.05230712890625,1.0,0.4030351340770721,1.0,1.0,0.5179541707038879,1.0,-2.238013505935669,1.2588359117507937,0.9791775345802308,0.7531164288520813,0.0,0.0,0.0,59.50416564941406,45.0,11.75639820098877,-0.0,863.6655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8413659930229187,0.1939499378204345,0.1761277318000793,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9990000128746032,0.3430128097534179,0.3103378117084503,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.969111442565918,0.2912718653678894,0.2049265503883361,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9874265789985656,0.3100707232952118,0.2952340841293335,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8346732258796692,0.1890698075294494,0.8576923608779907,291.0559387207031,291.1499938964844,286.5193176269531,285.8213806152344,291.0635986328125,296.865234375,291.0563049316406,1.0,0.3990486264228821,1.0,1.0,0.5202850699424744,1.0,-2.2139127254486084,1.2418150901794434,0.972097635269165,0.7410376071929932,0.0,0.0,0.0,57.86162567138672,45.0,12.069292068481444,-0.0,834.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8374603986740112,0.1919973194599151,0.1743850260972976,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.3408635556697845,0.3118440806865692,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9649618268013,0.2888998687267303,0.203281968832016,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9838590621948242,0.3075429797172546,0.2928624153137207,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8309211730957031,0.1872311234474182,0.8494786620140076,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.0680236816406,296.8648681640625,291.0608215332031,1.0,0.397101491689682,1.0,1.0,0.5222110152244568,1.0,-2.1989266872406006,1.230452060699463,0.9684746861457824,0.7328283786773682,0.0,0.0,0.0,57.67702102661133,63.0,12.26093864440918,-0.0,820.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8292308449745178,0.1900414377450943,0.1726770251989364,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.9990000128746032,0.3382718861103058,0.3187271058559418,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.9549755454063416,0.286526620388031,0.2016655802726745,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.975127935409546,0.3050127625465393,0.2905275821685791,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.8228728175163269,0.1853909194469452,0.8414620757102966,291.064697265625,291.1499938964844,286.4870910644531,285.8070373535156,291.0732421875,296.864501953125,291.065185546875,1.0,0.396989643573761,1.0,1.0,0.5241369605064392,1.0,-2.190747737884521,1.222909688949585,0.9678379893302916,0.7269632816314697,0.0,0.0,0.0,58.59894943237305,63.0,12.502678871154783,-0.0,815.9494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8098741173744202,0.1880528777837753,0.1710541099309921,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9837400317192078,0.3352927565574646,0.3193984925746918,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9289535284042358,0.284122884273529,0.2001168727874755,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9511698484420776,0.3024510443210602,0.2882833778858185,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8032318949699402,0.1835119724273681,0.8338606357574463,291.0703125,291.1499938964844,286.47320556640625,285.8017578125,291.0790405273437,296.86383056640625,291.0707702636719,1.0,0.3979712724685669,1.0,1.0,0.5260629057884216,1.0,-2.1760575771331787,1.2118066549301147,0.964250922203064,0.7191576361656189,0.0,0.0,0.0,61.974491119384766,81.0,13.784552574157717,-0.0,814.9878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.7853379845619202,0.1860388368368148,0.1694622486829757,296.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9558969736099244,0.3323564529418945,0.3168297111988067,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.8989410996437073,0.2816959619522095,0.1985940486192703,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9194715023040771,0.299865186214447,0.2860733568668365,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.7789146900177002,0.1816006004810333,0.8263829946517944,291.0758056640625,291.1499938964844,286.4608154296875,285.7977905273437,291.0853271484375,296.8628234863281,291.0762939453125,1.0,0.3997350037097931,1.0,1.0,0.527988851070404,1.0,-2.1574881076812744,1.1986165046691897,0.9588716626167296,0.7101991772651672,0.0,0.0,0.0,66.8800048828125,81.0,14.59840202331543,-0.0,816.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.7624162435531616,0.0,0.1678818315267563,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.9251509308815002,0.0,0.3143428564071655,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8729186058044434,0.0,0.1970814764499664,296.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8915300965309143,0.0,0.2838761806488037,296.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.7564959526062012,0.0,0.8189369440078735,291.08172607421875,294.1499938964844,286.45001220703125,285.7951965332031,291.09234619140625,296.8616943359375,291.0823059082031,0.0,0.0,1.0,1.0,0.5299147963523865,1.0,-2.139203786849976,1.1856694221496582,0.9535344243049622,0.7012424468994141,0.0,0.0,0.0,72.54074096679688,60.0,15.729658126831056,-0.0,820.3524169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0012425369350239,296.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.3910368680953979,0.0,0.001308451173827,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.3910368680953979,0.0,0.0009664176031947,296.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.3910368680953979,0.0,0.001308451173827,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0062067350372672,291.16656494140625,294.1499938964844,286.4400634765625,285.7933349609375,290.7289428710937,295.9037170410156,291.13787841796875,0.0,0.0,0.800000011920929,0.800000011920929,0.6239318251609802,1.0,-0.0134305888786911,0.0141649208962917,-0.0007343319593928,-0.0161556471139192,0.0,0.0,0.0,-0.0707904919981956,60.0,17.311494827270508,-0.0,-1.1954074579989538e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0006980387843213,297.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0012384228175505,297.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000786232529208,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0011268558446317,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0034152746666222,291.15936279296875,294.1499938964844,286.4302978515625,285.7915344238281,290.26739501953125,294.5374755859375,291.115966796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.717948853969574,1.0,-0.0147637650370597,0.0136141600087285,0.0011496050283312,-0.0187173932790756,0.0,0.0,0.0,-0.0782178491353988,60.0,-20.15786361694336,-0.0,-5.183263510843972e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001144480629591,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001344450283795,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.57467418629676e-05,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001313577668042,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0005697122542187,291.1600341796875,294.1499938964844,286.420654296875,285.7898254394531,290.1591491699219,292.9445495605469,291.1078796386719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119658827781677,1.0,-0.0012550877872854,0.0044974335469305,-0.0032423457596451,-0.0227542426437139,0.0,0.0,0.0,-0.0096789319068193,60.0,-14.840258598327637,-0.0,-1.0739201172782489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.85471560852602e-05,297.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001043913434841,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.694580563111231e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001042539588524,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004921761574223,291.1602478027344,294.1499938964844,286.4111328125,285.78814697265625,290.1227722167969,291.5821533203125,291.1048278808594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059829711914062,1.0,-0.0010516637703403,0.0011399526847526,-8.82889871718362e-05,-0.0262080766260623,0.0,0.0,0.0,-0.0098246661946177,60.0,-7.695181369781494,-0.0,-7.541687097045725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.78736934484914e-05,297.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001030804705806,297.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.613115303684026e-05,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001030764397,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004888976109214,291.1604309082031,294.1499938964844,286.4017639160156,285.7865600585937,290.0882263183594,290.49615478515625,291.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430238908156,5.1537018208591696e-08,0.0010429723188281,-0.0275207422673702,0.0,0.0,0.0,-0.010202202014625,60.0,-4.951846122741699,-0.0,-7.417314407121013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.791638876777142e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001031109641189,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.615736103616655e-05,297.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001031101492117,297.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004891129792667,291.16064453125,294.1499938964844,286.3924865722656,285.7850036621094,290.053955078125,289.6294250488281,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434390278533,1.0943463912838073e-08,0.001043428084813,-0.0277161262929439,0.0,0.0,0.0,-0.0102378753945231,60.0,-3.943280696868897,-0.0,-7.42324886005008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.798027167562395e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001031780411722,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.620696123922244e-05,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001031772771966,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004894320736639,291.16082763671875,294.1499938964844,286.38336181640625,285.78350830078125,290.0199279785156,288.9396057128906,291.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441183112561,1.1023038481994264e-08,0.0010441072518005,-0.027924919500947,0.0,0.0,0.0,-0.0102774044498801,60.0,-3.582221269607544,-0.0,-7.432917215055569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.804823639569804e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001032496074913,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,7.625982107128948e-05,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001032488435157,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004897715407423,291.1609802246094,294.1499938964844,286.3743591308594,285.78204345703125,289.9861145019531,288.3905639648437,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.457446813583374,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.811977361096068e-05,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001033249427564,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.631546031916514e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001033241860568,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004901289357803,291.1611633300781,294.1499938964844,286.3654479980469,285.7806091308594,289.9524841308594,287.9539794921875,291.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456029558554,1.119663917137359e-08,0.0010455916635692,-0.0283793006092309,0.0,0.0,0.0,-0.0103634661063551,60.0,-3.418408155441284,-0.0,-7.454070072299146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.81946213869378e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001034037704812,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.637367525603622e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001034030137816,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004905028035864,291.16131591796875,294.1499938964844,286.35662841796875,285.7791748046875,289.9190673828125,287.6061706542969,291.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.409356117248535,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.827250323724002e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001034857705235,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.64342476031743e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001034850210999,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004908918053843,291.1614685058594,294.1499938964844,286.3479309082031,285.7778015136719,289.8858642578125,287.3310241699219,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047228462994,1.1386727116757813e-08,0.0010472170542925,-0.028876818716526,0.0,0.0,0.0,-0.0104577001184225,60.0,-3.412473201751709,-0.0,-7.4772650293653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.835310629568994e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.000103570659121,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.649694452993572e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001035699096973,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004912944859825,291.16162109375,294.1499938964844,286.3393249511719,285.7763977050781,289.85284423828125,287.1117858886719,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4190163612365723,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.8436139523983e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001036580943036,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.65615186537616e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.000103657352156,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004917092155665,291.1617736816406,294.1499938964844,286.330810546875,285.7750244140625,289.8200378417969,286.93853759765625,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489702690392,1.1590417514639741e-08,0.0010489587439224,-0.0294099114835262,0.0,0.0,0.0,-0.0105586778372526,60.0,-3.4270005226135254,-0.0,-7.502160315198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.85212900559418e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001037477559293,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.662775169592351e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001037470210576,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004921345389448,291.1618957519531,294.1499938964844,286.3223876953125,285.77362060546875,289.7874450683594,286.8003234863281,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435361623764038,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.860823047347368e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.000103839309304,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.669536717003211e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001038385744323,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004925688263028,291.1620483398437,294.1499938964844,286.3140563964844,285.772216796875,289.7550354003906,286.6909484863281,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.443873643875122,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.8696633358486e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001039324051816,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.676412496948615e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001039316775859,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004930104478262,291.16217041015625,294.1499938964844,286.3058166503906,285.7707824707031,289.7228088378906,286.603759765625,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.452412843704224,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.878617856884377e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001040266943164,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.683377043576911e-05,297.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001040259667206,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004934577154926,291.1622619628906,294.1499938964844,286.297607421875,285.76934814453125,289.6907958984375,286.5340270996094,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526964906603,1.2026156959166201e-08,0.0010526844998821,-0.0305502358824014,0.0,0.0,0.0,-0.0107746915891766,60.0,-3.4609451293945312,-0.0,-7.55555547016229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.887650958262384e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001041218201862,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.690402708249167e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001041210998664,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.00049390894128,291.1623840332031,294.1499938964844,286.2894897460937,285.7678527832031,289.6589660644531,286.4778137207031,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4694533348083496,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.896729898173362e-05,297.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001042174262693,297.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.697464025113732e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001042167059495,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004943624953739,291.1624755859375,294.1499938964844,286.28143310546875,285.7663269042969,289.6273498535156,286.4326171875,291.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054624794051,1.2251641479110733e-08,0.0010546125704422,-0.0311402808874845,0.0,0.0,0.0,-0.0108864735811948,60.0,-3.477928638458252,-0.0,-7.583260241972314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.905820479616524e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001043131560436,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.704534800723195e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001043124429997,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004948165733367,291.1625671386719,294.1499938964844,286.2734680175781,285.7647705078125,289.5959167480469,286.39569091796875,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4863617420196533,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.91488923318684e-05,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001044086529873,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.711588114034384e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001044079472194,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004952695453539,291.16265869140625,294.1499938964844,286.2655334472656,285.7631530761719,289.5646667480469,286.3655090332031,291.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565581033006,1.2477712196812265e-08,0.0010565455304458,-0.0317318253219127,0.0,0.0,0.0,-0.0109985461458563,60.0,-3.494745969772339,-0.0,-7.61108793767562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
