time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.923902689479291e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001045035678544,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.71859849919565e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001045028620865,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004957197816111,291.1627502441406,294.1499938964844,286.25762939453125,285.7614440917969,289.5335998535156,286.3403625488281,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589920217465078e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-3.503073215484619,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.932828834280372e-05,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001045975586748,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.725540490355343e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001045968601829,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004961656522937,291.1628112792969,294.1499938964844,286.2497863769531,285.7597045898437,289.50274658203125,286.3192749023437,291.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584678966552,1.270103933137534e-08,0.0010584552073851,-0.0323161631822586,0.0,0.0,0.0,-0.0111092589795589,60.0,-3.5113375186920166,-0.0,-7.638627863570947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.941634925780818e-05,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001046902907546,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.732390076853335e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001046895922627,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004966055275872,291.16290283203125,294.1499938964844,286.24200439453125,285.75787353515625,289.4720764160156,286.30126953125,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.519531011581421,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.950291132554412e-05,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001047814512276,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.739122520433739e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001047807527356,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004970379523001,291.1629638671875,294.1499938964844,286.2342529296875,285.7559814453125,289.44158935546875,286.2856750488281,291.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.52764630317688,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.958769078366458e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001048707272275,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.745716720819473e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001048700360115,297.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004974614712409,291.1630249023437,294.1499938964844,286.2265014648437,285.75396728515625,289.4112854003906,286.2718811035156,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.535677671432495,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.967041114578024e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.000104957834992,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.752150850137696e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000104957151052,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004978746292181,291.1630554199219,294.1499938964844,286.21881103515625,285.7518920898437,289.38116455078125,286.259521484375,291.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621100664138,1.3126947528974142e-08,0.0010620969114825,-0.0334304608404636,0.0,0.0,0.0,-0.01132039912045,60.0,-3.543618440628052,-0.0,-7.691286896260864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.97508250293322e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001050425125868,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.758405263302848e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001050418286467,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.000498276320286,291.1631164550781,294.1499938964844,286.21112060546875,285.74969482421875,289.35125732421875,286.24822998046875,291.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047901409604e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5514631271362305,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.98286996036768e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000105124519905,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.764461770420894e-05,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.000105123835965,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004986653220839,291.16314697265625,294.1499938964844,286.2034912109375,285.74737548828125,289.321533203125,286.23779296875,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063795061782,1.3323981029600418e-08,0.0010637816740199,-0.0339459143579006,0.0,0.0,0.0,-0.0114180771633982,60.0,-3.559206247329712,-0.0,-7.715708960631673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.990382386604324e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001052036241162,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.770304364385083e-05,297.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001052029547281,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004990405868738,291.1631774902344,294.1499938964844,286.1958312988281,285.7449645996094,289.2919616699219,286.2279968261719,291.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5668435096740723,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.997602319344878e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001052796505973,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.77591994847171e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001052789812092,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004994012415409,291.1632080078125,294.1499938964844,286.1882019042969,285.7424011230469,289.2626037597656,286.2186889648437,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065363176167,1.3507353457953286e-08,0.0010653496719896,-0.0344256088137626,0.0,0.0,0.0,-0.0115089826285839,60.0,-3.574370622634888,-0.0,-7.73847261825722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001000451302388,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001053524247254,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.781294698361307e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001053517626132,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004997464129701,291.1632080078125,294.1499938964844,286.1805725097656,285.73974609375,289.2334289550781,286.20977783203125,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369985187564e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.581785202026367,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.000100111021311,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001054218155331,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.786419882904738e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.000105421153421,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0005000755772925,291.1632385253906,294.1499938964844,286.1729431152344,285.7369384765625,289.2044372558594,286.2011413574219,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668000904843,1.3675380827748997e-08,0.0010667864698916,-0.0348651371896266,0.0,0.0,0.0,-0.0115922801196575,60.0,-3.589083909988404,-0.0,-7.759361153603096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001001736018224,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001054877138813,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.791287498548627e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001054870517691,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0005003881524316,291.1632385253906,294.1499938964844,286.1653137207031,285.7339782714844,289.1756286621094,286.1927185058594,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.596266984939575,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001002327844616,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001055500397342,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.79589026933536e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.000105549384898,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0005006837891414,291.1632385253906,294.1499938964844,286.1576538085937,285.7308654785156,289.1470031738281,286.1844482421875,291.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.603332281112671,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001002885474008,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001056087567121,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.800227467669174e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001056081018759,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005009623127989,291.1632080078125,294.1499938964844,286.1499938964844,285.72760009765625,289.1185607910156,286.17633056640625,291.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.6102817058563232,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.000100342593214,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001056656692526,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.804430788382888e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001056650216924,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0005012323381379,291.1632080078125,294.1499938964844,286.142333984375,285.7241516113281,289.0903015136719,286.16827392578125,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692643700167,1.3963540546058084e-08,0.0010692504001781,-0.0356188639998436,0.0,0.0,0.0,-0.01173513289541,60.0,-3.617126226425171,-0.0,-7.79524853555813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001004001605906,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001057262852555,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.808907685102895e-05,297.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001057256449712,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0005015198257751,291.1631774902344,294.1499938964844,286.1346130371094,285.7205505371094,289.0622253417969,286.1602783203125,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698768310248,1.4035171247428481e-08,0.0010698628611862,-0.0358062200248241,0.0,0.0,0.0,-0.0117706432938575,60.0,-3.623974323272705,-0.0,-7.804182899917579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001004589503281,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001057881963788,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.813480624463409e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001057875560945,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0005018135416321,291.16314697265625,294.1499938964844,286.1268920898437,285.7167663574219,289.0343322753906,286.15234375,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705024469643,1.4108333168394438e-08,0.0010704883607104,-0.0359975732862949,0.0,0.0,0.0,-0.0118069127202034,60.0,-3.630880832672119,-0.0,-7.813312663529359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001005160593194,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001058483394444,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.817922596586868e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001058477064361,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0005020988173782,291.1631164550781,294.1499938964844,286.119140625,285.7127990722656,289.006591796875,286.1444091796875,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637825965881348,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001005693629849,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001059044589055,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.822067709639668e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001059038331732,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0005023650592193,291.1630859375,294.1499938964844,286.111328125,285.7086181640625,288.97906494140625,286.136474609375,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716774268075,1.4245722823602593e-08,0.0010716632241383,-0.0363568998873233,0.0,0.0,0.0,-0.0118750222027301,60.0,-3.644739866256714,-0.0,-7.830472270597967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.000100617246062,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001059548885677,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.825792272342369e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001059542628354,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0005026042344979,291.1630554199219,294.1499938964844,286.1034851074219,285.7042541503906,288.9516906738281,286.1285400390625,291.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721869766712,1.4305298279282397e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.6515543460845934,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001006587262963,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001059985734173,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.829019159544259e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001059979476849,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0005028114537708,291.1629943847656,294.1499938964844,286.0956115722656,285.6996765136719,288.9244689941406,286.12060546875,291.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726281907409,1.4356892563682775e-08,0.001072613755241,-0.0366476438939571,0.0,0.0,0.0,-0.0119301341474056,60.0,-3.6582143306732178,-0.0,-7.844371197052169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001006933816825,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001060350550687,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.831714174244553e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001060344366123,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0005029845633544,291.1629333496094,294.1499938964844,286.0876770019531,285.69488525390625,288.8974609375,286.1126403808594,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6646888256073,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001007212486001,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001060644062818,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.833881682017818e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001060637951013,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005031237960793,291.1628723144531,294.1499938964844,286.0796813964844,285.6898803710937,288.87060546875,286.10467529296875,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434610839941796e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.6709585189819336,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001007427854347,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001060870854416,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.835556607460603e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001060864742612,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005032313638366,291.1628112792969,294.1499938964844,286.0716247558594,285.68463134765625,288.8439025878906,286.0966796875,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.677027463912964,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001007587052299,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.000106103849248,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.836794247850776e-05,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061032380675,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0005033108755014,291.1627197265625,294.1499938964844,286.0635070800781,285.6791687011719,288.8174133300781,286.088623046875,291.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736903641372,1.4481090993001544e-08,0.0010736759286373,-0.03697245195508,0.0,0.0,0.0,-0.0119917057454586,60.0,-3.6829116344451904,-0.0,-7.85991289831145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001007699975161,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001061157381627,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.837672455934808e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061151342582,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0005033672787249,291.16265869140625,294.1499938964844,286.0553283691406,285.6734619140625,288.79107666015625,286.08056640625,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738099226728,1.4495069144970785e-08,0.0010737954871729,-0.0370090082287788,0.0,0.0,0.0,-0.0119986347854137,60.0,-3.688645601272583,-0.0,-7.861662965069628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001007772880257,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.000106123414298,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.838239980628714e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001061228176695,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0005034036585129,291.1625671386719,294.1499938964844,286.04705810546875,285.66748046875,288.764892578125,286.0724182128906,291.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738868732005,1.4504064616005508e-08,0.0010738724377006,-0.0370325334370136,0.0,0.0,0.0,-0.012003093957901,60.0,-3.694238662719727,-0.0,-7.862789885848542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001007819737424,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001061283546732,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.838604506105185e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001061277580447,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0005034271162003,291.1624755859375,294.1499938964844,286.0387268066406,285.6612548828125,288.7389221191406,286.0642395019531,291.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739361168816,1.4509812906737808e-08,0.0010739215649664,-0.0370475649833679,0.0,0.0,0.0,-0.0120059438049793,60.0,-3.6997549533844,-0.0,-7.863509665639867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001007843529805,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001061308576026,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.838789315428585e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001061302609741,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0005034389905631,291.162353515625,294.1499938964844,286.0303039550781,285.65478515625,288.71307373046875,286.0560302734375,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739605640992,1.4512683499390278e-08,0.0010739461285993,-0.0370550714433193,0.0,0.0,0.0,-0.0120073668658733,60.0,-3.705200433731079,-0.0,-7.863869200264163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000100785648101,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001061322182067,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.83888972364366e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001061316288542,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0005034454516135,291.1622619628906,294.1499938964844,286.02178955078125,285.64801025390625,288.6874084472656,286.0477294921875,291.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514204060844804e-08,0.0010739591671153,-0.037059050053358,0.0,0.0,0.0,-0.0120081212371587,60.0,-3.7106356620788574,-0.0,-7.864059625717348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001007859682431,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061325529008,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.838914461899549e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001061319708242,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005034470232203,291.1621398925781,294.1499938964844,286.0132141113281,285.6409912109375,288.66192626953125,286.0393371582031,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.451451137057802e-08,0.0010739617282524,-0.0370598509907722,0.0,0.0,0.0,-0.0120082730427384,60.0,-3.716067552566528,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001007860264508,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061326183844,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.838919555069879e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001061320363078,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0005034473142586,291.1620178222656,294.1499938964844,286.0044860839844,285.6336669921875,288.6365661621094,286.0308837890625,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514495383366466e-08,0.0010739616118371,-0.0370598100125789,0.0,0.0,0.0,-0.0120082655921578,60.0,-3.72153639793396,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001007858663797,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001061324510374,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.838907185941935e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061318762367,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.000503446557559,291.1618957519531,294.1499938964844,285.9956970214844,285.6260681152344,288.61138916015625,286.0223693847656,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.727050542831421,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007857645163,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.000106132341898,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.838899182388559e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001061317670973,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0005034460336901,291.1617736816406,294.1499938964844,285.9867858886719,285.6181640625,288.5863647460937,286.01373291015625,291.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.732628583908081,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001007858008961,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001061323782778,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.838902092771605e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001061318107531,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0005034462083131,291.1616516113281,294.1499938964844,285.977783203125,285.6099548339844,288.5615234375,286.0050354003906,291.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739715071395,1.4513949153638352e-08,0.0010739569552242,-0.0370583832263946,0.0,0.0,0.0,-0.0120079945772886,60.0,-3.738280534744263,-0.0,-7.864027651294236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001007859973469,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001061325820046,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.838916644686833e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001061320144799,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005034471396356,291.1614990234375,294.1499938964844,285.9686279296875,285.6014099121094,288.53680419921875,285.9962158203125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.744012117385864,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001007862811093,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001061328875948,297.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.838939200155437e-05,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001061323273461,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0005034485948272,291.1613464355469,294.1499938964844,285.9593811035156,285.5925598144531,288.51220703125,285.9872741699219,291.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514372814744549e-08,0.0010739605640992,-0.0370594896376132,0.0,0.0,0.0,-0.0120082050561904,60.0,-3.749831438064575,-0.0,-7.864080231456685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001007864775601,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001061330840457,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.838954479666427e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001061325310729,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005034495843574,291.16119384765625,294.1499938964844,285.95001220703125,285.5834045410156,288.48779296875,285.9782409667969,291.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.755734443664551,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000100783414382,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001061298607965,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.838715828256682e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001061293078237,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0005034342757426,291.1610412597656,294.1499938964844,285.9405212402344,285.5738220214844,288.4635009765625,285.9691162109375,291.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739431018009,1.4510626478170252e-08,0.0010739285498857,-0.0370496921241283,0.0,0.0,0.0,-0.0120063479989767,60.0,-3.761696100234986,-0.0,-7.863611273251081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000100773453596,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001061193688656,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.837940938770771e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001061188231687,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0005033845081925,291.160888671875,294.1499938964844,285.9309387207031,285.5637512207031,288.4393615722656,285.9598693847656,291.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.767590761184693,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
