time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001007553728413,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001061003349605,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.83653449616395e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001060997892636,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0005032941699028,291.16070556640625,294.1499938964844,285.9212646484375,285.55322265625,288.4153747558594,285.9505310058594,291.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736428666859,1.4475511456168988e-08,0.001073628431186,-0.0369578599929809,0.0,0.0,0.0,-0.0119889406487345,60.0,-3.773329734802246,-0.0,-7.8592144348022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001007270329864,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001060704889823,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.834330608602613e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001060699505615,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0005031526088714,291.1605224609375,294.1499938964844,285.9115295410156,285.542236328125,288.3915100097656,285.94110107421875,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7788290977478014,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001006861712085,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000106027458969,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.831152470316738e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001060269205481,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0005029485328122,291.16033935546875,294.1499938964844,285.9017028808594,285.5307922363281,288.3678283691406,285.9316101074219,291.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.784000158309937,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001006297461572,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001059680362232,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.826763612683862e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001059675050782,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0005026666331104,291.16015625,294.1499938964844,285.8918151855469,285.5189819335937,288.34423828125,285.9220275878906,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.7887465953826895,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001005554004223,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001058897469192,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.820981409167871e-05,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001058892157743,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0005022952682338,291.15997314453125,294.1499938964844,285.8818359375,285.5067138671875,288.3208312988281,285.91241455078125,291.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715095559135,1.4225990163652114e-08,0.0010714952368289,-0.0363052934408187,0.0,0.0,0.0,-0.0118652442470192,60.0,-3.792967319488525,-0.0,-7.828006687304878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001004618461593,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001057912304531,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.813704723957926e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001057906993082,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0005018279189243,291.1597595214844,294.1499938964844,285.8717956542969,285.4941101074219,288.29754638671875,285.9027709960937,291.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.796597957611084,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001003495635814,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001056729888659,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.804971392033622e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.000105672464997,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0005012670881114,291.1595764160156,294.1499938964844,285.8616943359375,285.4811096191406,288.2744445800781,285.8930969238281,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693150106817,1.3969336798425049e-08,0.0010693010408431,-0.0356340259313583,0.0,0.0,0.0,-0.0117380116134881,60.0,-3.7995314598083496,-0.0,-7.795971157520398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001002223871182,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001055390675901,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.795079727657139e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001055385509971,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0005006318097002,291.15936279296875,294.1499938964844,285.8515319824219,285.4677734375,288.25146484375,285.8833923339844,291.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810783627832281e-08,0.0010679453844204,-0.0352193117141723,0.0,0.0,0.0,-0.0116594117134809,60.0,-3.801876783370972,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001000861811917,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001053956366376,297.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.78448666096665e-05,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001053951200447,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0004999514203518,291.1591491699219,294.1499938964844,285.8413391113281,285.4541015625,288.2286376953125,285.8736572265625,291.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665071895346,1.3640981677554013e-08,0.0010664935689419,-0.0347751565277576,0.0,0.0,0.0,-0.0115752341225743,60.0,-3.803654909133911,-0.0,-7.75508226524835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.99510957626626e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001052533843903,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.773979450576007e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001052528750733,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004992766771465,291.158935546875,294.1499938964844,285.8310546875,285.4400939941406,288.2059631347656,285.8638916015625,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650670155882,1.3472576831929928e-08,0.0010650536278262,-0.0343346334993839,0.0,0.0,0.0,-0.0114917485043406,60.0,-3.8052029609680176,-0.0,-7.734153228966535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.981263428926468e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001051075741997,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.763210305711254e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001051070721587,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004985849955119,291.15869140625,294.1499938964844,285.8207397460937,285.4258117675781,288.1834411621094,285.8541259765625,291.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635909857228,1.3299958467882789e-08,0.0010635777143761,-0.0338830687105655,0.0,0.0,0.0,-0.0114061748608946,60.0,-3.806642532348633,-0.0,-7.712728944397895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.966286597773431e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001049498605425,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.751561497570947e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001049493585014,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004978368524461,291.1584777832031,294.1499938964844,285.8103942871094,285.4112243652344,288.1610717773437,285.8443298339844,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8078629970550537,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.950243111234158e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001047809200827,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.739083230262622e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001047804253175,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004970354493707,291.1582336425781,294.1499938964844,285.79998779296875,285.3963928222656,288.1388244628906,285.83453369140625,291.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808743476867676,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.933178807841614e-05,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001046012184815,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.72581115597859e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001046007309923,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004961830563843,291.1579895019531,294.1499938964844,285.78955078125,285.3812866210937,288.1167297363281,285.82470703125,291.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.809248924255371,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.915151895256712e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001044113887473,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.711790385656059e-05,297.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001044109012582,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004952825838699,291.1577453613281,294.1499938964844,285.7790832519531,285.3659362792969,288.0948181152344,285.8148803710937,291.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565439006313,1.2475861232985608e-08,0.0010565314441919,-0.0317269824445247,0.0,0.0,0.0,-0.0109976371750235,60.0,-3.809375047683716,-0.0,-7.610859142914705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.896232222672552e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.000104212158476,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.697074761381373e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001042116709868,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004943375242874,291.1575012207031,294.1499938964844,285.7685852050781,285.35040283203125,288.0730285644531,285.8050842285156,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240036539878927e-08,0.0010545150144025,-0.0311099123209714,0.0,0.0,0.0,-0.0108807291835546,60.0,-3.809138298034668,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.87650200841017e-05,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001040043862303,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.681729039177299e-05,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001040039060171,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004933519521728,291.1572570800781,294.1499938964844,285.7580871582031,285.33465576171875,288.0513610839844,285.7952880859375,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524243116378,1.199410881724816e-08,0.0010524123208597,-0.0304663684219121,0.0,0.0,0.0,-0.010758813470602,60.0,-3.808544158935547,-0.0,-7.551621195034387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.856054384727032e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001037890615407,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.665825251024216e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001037885886034,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004923305241391,291.156982421875,294.1499938964844,285.7475280761719,285.3186950683594,288.0298767089844,285.7855224609375,291.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807639837265015,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.834989032242448e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001035672321449,297.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.649440522072837e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001035667592077,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004912782460451,291.15673828125,294.1499938964844,285.7369689941406,285.3026123046875,288.008544921875,285.7757873535156,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479995980858,1.1476687156175558e-08,0.001047988072969,-0.0291122589260339,0.0,0.0,0.0,-0.0105023058131337,60.0,-3.806426763534546,-0.0,-7.4882549938593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.813417273107916e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001033400694723,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.632662891410291e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.000103339603811,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004902007058262,291.1564636230469,294.1499938964844,285.72637939453125,285.2863464355469,287.9873352050781,285.7660522460937,291.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804976463317871,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.791443881113082e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001031086794682,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.615572394570336e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001031082138069,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004891030839644,291.1561889648437,294.1499938964844,285.7157897949219,285.2699584960937,287.96630859375,285.7563781738281,291.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433583520352,1.0933952410141501e-08,0.001043347408995,-0.0276917368173599,0.0,0.0,0.0,-0.0102332504466176,60.0,-3.803283929824829,-0.0,-7.422075043450604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.769197640707716e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001028744154609,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.598269439768046e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001028739570756,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004879918415099,291.1559143066406,294.1499938964844,285.7052001953125,285.2534484863281,287.9454040527344,285.7467346191406,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.801433801651001,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.746784780872986e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001026383979478,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.580837700515985e-05,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001026379395625,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004868722753599,291.1556396484375,294.1499938964844,285.6946105957031,285.23681640625,287.9246520996094,285.7371520996094,291.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.799425601959229,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.724340634420514e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001024020457407,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.563380495412275e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001024015946313,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.000485751137603,291.15533447265625,294.1499938964844,285.6839904785156,285.2201232910156,287.904052734375,285.72760009765625,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097615188442433e-08,0.0010361961321905,-0.025502435863018,0.0,0.0,0.0,-0.0098186433315277,60.0,-3.7973313331604,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.701948874862865e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001021662537823,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.545964763266966e-05,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001021658026729,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004846326191909,291.1550598144531,294.1499938964844,285.67340087890625,285.2033386230469,287.88360595703125,285.7181091308594,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338196298107,9.818542423545296e-09,0.0010338098509237,-0.0247718170285224,0.0,0.0,0.0,-0.0096802953630685,60.0,-3.795190095901489,-0.0,-7.286985237442424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.679748472990468e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001019324699882,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.528698188252747e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001019320261548,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000483523675939,291.1547546386719,294.1499938964844,285.6628112792969,285.1865234375,287.8632507324219,285.7086486816406,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.793037414550781,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.657850750954822e-05,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001017018730635,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.511665899073705e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001017014365061,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004824298084713,291.1544494628906,294.1499938964844,285.6522216796875,285.1696472167969,287.8430480957031,285.6992492675781,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291194776073,9.268934064721181e-09,0.0010291101643815,-0.0233328193426132,0.0,0.0,0.0,-0.0094078313559293,60.0,-3.790915727615357,-0.0,-7.22087705185004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.636307368054986e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001014750159811,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.494910096284002e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001014745794236,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004813536943402,291.1541442871094,294.1499938964844,285.64166259765625,285.1527709960937,287.822998046875,285.6899108886719,291.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.788856506347656,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.615269664209336e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001012534776236,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.478547195205465e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001012530410662,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.00048030281323,291.1538391113281,294.1499938964844,285.6311340332031,285.1358947753906,287.8030700683594,285.6806335449219,291.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245809098705,8.738238577166157e-09,0.0010245721787214,-0.0219432022422552,0.0,0.0,0.0,-0.0091447420418262,60.0,-3.786909103393554,-0.0,-7.157328951734598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.594750736141576e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001010374035104,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.462588109774515e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001010369742289,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.000479277834529,291.1535339355469,294.1499938964844,285.62060546875,285.1190185546875,287.78326416015625,285.6714172363281,291.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.482509805673999e-09,0.0010223855497315,-0.0212735347449779,0.0,0.0,0.0,-0.0090179657563567,60.0,-3.785085916519165,-0.0,-7.12680687797729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.574918658472598e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.000100828561699,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.447163807228208e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001008281324175,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004782871983479,291.1532287597656,294.1499938964844,285.610107421875,285.1021728515625,287.7635803222656,285.6622619628906,291.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202801786363,8.235338633255651e-09,0.0010202719131484,-0.0206262525171041,0.0,0.0,0.0,-0.0088954325765371,60.0,-3.783454179763794,-0.0,-7.097368381892012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.555707219988108e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001006262536975,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,7.432221173075959e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001006258389679,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004773275577463,291.15289306640625,294.1499938964844,285.5996398925781,285.0853576660156,287.7440185546875,285.6531677246094,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992079287767,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781994104385376,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.537331789033487e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001004327568807,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.417929009534419e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001004323348752,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004764096520375,291.152587890625,294.1499938964844,285.5892028808594,285.0686340332031,287.724609375,285.6441345214844,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766884024817955e-09,0.0010162660619243,-0.0193994101136922,0.0,0.0,0.0,-0.0086631998419761,60.0,-3.78078556060791,-0.0,-7.041741412194824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.519647574052216e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001002465287456,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.404174539260566e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.000100246114016,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004755262925755,291.1522521972656,294.1499938964844,285.57879638671875,285.0519714355469,287.70526123046875,285.6351318359375,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.779780387878418,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.502859029453248e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001000697375275,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.391117105726153e-05,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001000693227979,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004746876657009,291.15191650390625,294.1499938964844,285.5684509277344,285.035400390625,287.6860656738281,285.626220703125,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125994449481,7.337233931536957e-09,0.0010125921107828,-0.0182741153985261,0.0,0.0,0.0,-0.0084502026438713,60.0,-3.7790544033050537,-0.0,-6.990914158677698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.48691158555448e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.99018011498265e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.378713780781254e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.99013936962001e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004738910647574,291.1515808105469,294.1499938964844,285.5581359863281,285.0189208984375,287.6669616699219,285.6173400878906,291.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7785842418670654,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.471861994825304e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.974332351703195e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.367008220171556e-05,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.974291606340556e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004731393128167,291.1512451171875,294.1499938964844,285.5478515625,285.0025939941406,287.6479797363281,285.6084899902344,290.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009295345284,6.950898079338684e-09,0.00100928847678,-0.0172622092068195,0.0,0.0,0.0,-0.0082586789503693,60.0,-3.778433561325073,-0.0,-6.945368369315474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.4576804258395e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.959398448700084e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.355977868428454e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.959358430933209e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004724308964796,291.1509094238281,294.1499938964844,285.53765869140625,284.9864196777344,287.62908935546875,285.5997314453125,290.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778546333312988,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.444414172321558e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.945427882485092e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.34565983293578e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.945388592313976e-05,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004717682313639,291.1505432128906,294.1499938964844,285.5274963378906,284.9703674316406,287.6103210449219,285.59100341796875,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063694790005,6.608782854300443e-09,0.0010063628433272,-0.0163660813122987,0.0,0.0,0.0,-0.0080890767276287,60.0,-3.7789885997772217,-0.0,-6.905159466441546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.432012302568182e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.932368266163394e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.336013368330896e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.932328248396516e-05,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.000471148698125,291.15020751953125,294.1499938964844,285.51739501953125,284.9545288085937,287.5916442871094,285.5823059082031,290.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.779696941375733,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.420511923963204e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.920258162310348e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.32706903363578e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.92021887213923e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004705742758233,291.1498413085937,294.1499938964844,285.5073547363281,284.9388732910156,287.5730895996094,285.5736389160156,290.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038214968517,6.310855393820702e-09,0.0010038152104243,-0.0155856674537062,0.0,0.0,0.0,-0.0079413810744881,60.0,-3.7807345390319824,-0.0,-6.870239843692616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
