time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.409848280483855e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.909028449328616e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.318775169551373e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.9089891591575e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004700415884144,291.14947509765625,294.1499938964844,285.4974060058594,284.92340087890625,287.5546264648437,285.5650329589844,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374608442187,0.0,0.0,0.0,-0.007875483483076,60.0,-3.782031297683716,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.400049020769076e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.89870968624018e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.311153603950515e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.898671123664826e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.00046955209109,291.14910888671875,294.1499938964844,285.48748779296875,284.9081726074219,287.5362548828125,285.55645751953125,290.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055779433467023e-09,0.0010016339365392,-0.014917479828,0.0,0.0,0.0,-0.007814927957952,60.0,-3.783645868301392,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.391066123498604e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.88924948615022e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.304166501853615e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.889210923574864e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.000469103368232,291.14874267578125,294.1499938964844,285.4776916503906,284.8931884765625,287.5179748535156,285.5478820800781,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682124868,5.9437952337759725e-09,0.0010006761876866,-0.0146241234615445,0.0,0.0,0.0,-0.0077594122849404,60.0,-3.785537004470825,-0.0,-6.827337983850158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.382827556692064e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.880573634291068e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.297758565982804e-05,297.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.880535799311474e-05,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004686918109655,291.1483764648437,294.1499938964844,285.4679260253906,284.8784484863281,287.4997863769531,285.53936767578125,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998037712648,5.841088501767899e-09,0.0009997979504987,-0.0143550680950284,0.0,0.0,0.0,-0.0077084959484636,60.0,-3.7876710891723633,-0.0,-6.815357522782507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.37535660341382e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.872706868918613e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.291947986232117e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.87266903393902e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004683186416514,291.1479797363281,294.1499938964844,285.458251953125,284.8639831542969,287.481689453125,285.5308532714844,290.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951892232095e-09,0.0009990015532821,-0.0141110783442854,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.7900390625,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.368618339067324e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.86561135505326e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.28670711396262e-05,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.865573520073669e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004679820558521,291.1476135253906,294.1499938964844,285.4486999511719,284.8498229980469,287.46368408203125,285.5223388671875,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982887422665,5.663943092315549e-09,0.0009982831543311,-0.0138910003006458,0.0,0.0,0.0,-0.0076206768862903,60.0,-3.792681217193604,-0.0,-6.794719098479618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.362536366097628e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.859206329565497e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.28197701391764e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.859169222181664e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.000467678240966,291.147216796875,294.1499938964844,285.439208984375,284.8359375,287.4457397460937,285.5138854980469,290.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588111307019972e-09,0.0009976346045732,-0.0136923417448997,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.79552173614502,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.35711941565387e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.853501978795975e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,7.277763506863266e-05,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.853464871412144e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004674076626542,291.1468505859375,294.1499938964844,285.4298095703125,284.8223876953125,287.42791748046875,285.5054016113281,290.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970625396817,5.520565782290987e-09,0.0009970569517463,-0.0135153895244002,0.0,0.0,0.0,-0.0075495978817343,60.0,-3.798596143722534,-0.0,-6.778037686672178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.352289634989576e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.84841608442366e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.274006929947063e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848378977039828e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004671663627959,291.1464538574219,294.1499938964844,285.4205017089844,284.8092041015625,287.41015625,285.4969482421875,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575890213251,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.80184006690979,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.348052844870836e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.843954467214644e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.2707116487436e-05,297.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.843917359830812e-05,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004669547488447,291.14605712890625,294.1499938964844,285.4112854003906,284.7963256835937,287.3924865722656,285.488525390625,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996095361188,5.4074904554113346e-09,0.0009960900060832,-0.0132191581651568,0.0,0.0,0.0,-0.0074935415759682,60.0,-3.8052825927734375,-0.0,-6.764896198774295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.344339196104556e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.84004363999702e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.267823093570769e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.84000726020895e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004667692410293,291.1456298828125,294.1499938964844,285.4021911621094,284.7838439941406,287.3749084472656,285.4801025390625,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.808867692947388,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.341157419839874e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.83669378911145e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.265348540386185e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.83665740932338e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004666103341151,291.1452331542969,294.1499938964844,285.3932189941406,284.7717590332031,287.3573913574219,285.4716796875,290.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321480145425994e-09,0.0009953544940799,-0.0129938283935189,0.0,0.0,0.0,-0.007450901903212,60.0,-3.812618970870972,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.338475501863286e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.833868534769864e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.263262523338199e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.833832882577552e-05,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004664763400796,291.14483642578125,294.1499938964844,285.38433837890625,284.76007080078125,287.3399963378906,285.4632568359375,290.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.2880069212335465e-09,0.0009950681123882,-0.0129061350598931,0.0,0.0,0.0,-0.0074343075975775,60.0,-3.816507577896118,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.336223592981696e-05,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.831498027779162e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.261511200340465e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.831462375586852e-05,297.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004663638537749,291.1444091796875,294.1499938964844,285.3755798339844,284.748779296875,287.3226623535156,285.4548645019531,290.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948330698534,5.259904511945024e-09,0.000994827831164,-0.012832511216402,0.0,0.0,0.0,-0.0074203759431838,60.0,-3.820505142211914,-0.0,-6.74776359232965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.334451897302642e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.829631744651124e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.260133133968338e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.829596820054576e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004662753490265,291.1439819335937,294.1499938964844,285.3669128417969,284.7379455566406,287.3053894042969,285.4465026855469,290.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824609756469727,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.333143680123612e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.82825440587476e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.259115227498114e-05,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.82821875368245e-05,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004662099818233,291.1435546875,294.1499938964844,285.3583984375,284.7275695800781,287.2882080078125,285.4381408691406,290.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945039637386,5.2214250700899364e-09,0.0009944987250491,-0.0127317020669579,0.0,0.0,0.0,-0.007401299662888,60.0,-3.828838586807251,-0.0,-6.743299962863605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.332274203188716e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.827338362811132e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.258439291035756e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.827303438214584e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004661665589082,291.14312744140625,294.1499938964844,285.3500061035156,284.7176208496094,287.2710876464844,285.4297790527344,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105426640025615e-09,0.000994405709207,-0.0127031914889812,0.0,0.0,0.0,-0.0073959045112133,60.0,-3.8331589698791504,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.33171613723971e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.826751193031669e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.258005643961951e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.82671626843512e-05,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004661387065425,291.1427001953125,294.1499938964844,285.3420715332031,284.70831298828125,287.25408935546875,285.42144775390625,290.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943509940057,5.203546482590582e-09,0.0009943458717316,-0.0126848630607128,0.0,0.0,0.0,-0.0073924362659454,60.0,-3.8375065326690674,-0.0,-6.741226599160656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.331287583336234e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.826300083659588e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.25767167750746e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.82626515906304e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004661172861233,291.14227294921875,294.1499938964844,285.3348999023437,284.69976806640625,287.2371520996094,285.4132385253906,290.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841652393341065,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.330992179457098e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.825988672673702e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.257442484842613e-05,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.825954475672916e-05,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004661025304812,291.1418151855469,294.1499938964844,285.3284606933594,284.6919250488281,287.2203063964844,285.4051818847656,290.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942729957401,5.1944284429339405e-09,0.000994267873466,-0.0126609746366739,0.0,0.0,0.0,-0.0073879160918295,60.0,-3.845415115356445,-0.0,-6.740169311569846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.330819739261642e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.825807501329108e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.257307879626751e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.825773304328322e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004660939157474,291.1413879394531,294.1499938964844,285.32275390625,284.6847839355469,287.2035522460937,285.3973083496094,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848806381225586,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.330776083515956e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.825760935200378e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.257273682625964e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.825726738199592e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004660917329601,291.14093017578125,294.1499938964844,285.3177185058594,284.6783142089844,287.1868896484375,285.38970947265625,290.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.0126536563038825,0.0,0.0,0.0,-0.007386531215161,60.0,-3.8517274856567374,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.330850298283622e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.82583878794685e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,7.257331890286878e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.825805318541823e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004660954291466,291.1404724121094,294.1499938964844,285.3133544921875,284.6724853515625,287.1703491210937,285.3824157714844,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.854249954223633,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.331045293947682e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.826044697547331e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.257483230205253e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.826011228142306e-05,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004661051789298,291.1400146484375,294.1499938964844,285.30963134765625,284.6673278808594,287.1539306640625,285.3754272460937,290.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942770702764,5.1948991774963815e-09,0.0009942718315869,-0.0126622077077627,0.0,0.0,0.0,-0.0073881493881344,60.0,-3.856373071670532,-0.0,-6.740224023360497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.331355977337807e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.826371388044208e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.257724791998044e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.826337918639184e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004661206912714,291.1395568847656,294.1499938964844,285.3065185546875,284.6627502441406,287.1376037597656,285.3687744140625,290.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858144760131836,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.331785258837044e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.826823225012048e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.258058758452535e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.826790483202784e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004661421407945,291.1390991210937,294.1499938964844,285.30401611328125,284.6587829589844,287.1214294433594,285.3625183105469,290.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994355068542,5.204022102134331e-09,0.0009943498298525,-0.0126861091703176,0.0,0.0,0.0,-0.0073926718905568,60.0,-3.8594932556152335,-0.0,-6.741282021494045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.332322952104732e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.827390022110194e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.25847712601535e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.82735728030093e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.00046616900363,291.1386413574219,294.1499938964844,285.30206298828125,284.6553649902344,287.1053466796875,285.35662841796875,290.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860529184341431,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.332977060694247e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.828079055296256e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.258985715452582e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.828046313486992e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004662016872316,291.1381530761719,294.1499938964844,285.3006286621094,284.6524963378906,287.0893859863281,285.3511962890625,290.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944812627509,5.218783183380537e-09,0.0009944760240614,-0.0127247795462608,0.0,0.0,0.0,-0.0073999892920255,60.0,-3.861186027526856,-0.0,-6.74299371894449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.333735943073408e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.828877955442294e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.259575795615092e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.82884521363303e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004662395804189,291.1376647949219,294.1499938964844,285.2997131347656,284.650146484375,287.0735778808594,285.3461303710937,290.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861560583114624,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.334606875199825e-05,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.829794726101682e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.260253187268972e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.82976271188818e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004662830906454,291.13720703125,294.1499938964844,285.2992858886719,284.6482849121094,287.0578918457031,285.341552734375,290.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946541395038,5.238995903766863e-09,0.0009946489008143,-0.0127777336165308,0.0,0.0,0.0,-0.0074100098572671,60.0,-3.86159348487854,-0.0,-6.745337799429765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.335578215541318e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.830817725742236e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.261009159265086e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.830785711528732e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004663316067308,291.13671875,294.1499938964844,285.29931640625,284.6469116210937,287.0423583984375,285.3373413085937,290.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861373901367188,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.336657967651264e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.831954230321573e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.261848077178001e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.83192294370383e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004663855361286,291.13623046875,294.1499938964844,285.2997741699219,284.64599609375,287.0269470214844,285.3336181640625,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444489091634,0.0,0.0,0.0,-0.007422633934766,60.0,-3.860849618911743,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.337834489997476e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.833194053499028e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.262764120241627e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.833162039285526e-05,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004664443258661,291.1357116699219,294.1499938964844,285.3006591796875,284.6455078125,287.0116882324219,285.330322265625,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.860084295272827,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.339112148154528e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.83453937806189e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.263757288455963e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.834507363848388e-05,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004665081505663,291.1352233886719,294.1499938964844,285.3019104003906,284.6454162597656,286.9965515136719,285.32745361328125,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951326064765,5.29495380874323e-09,0.000995127367787,-0.0129243349656462,0.0,0.0,0.0,-0.0074377506971359,60.0,-3.859081029891968,-0.0,-6.751830028406405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.3404836661648e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.835982928052545e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.264823943842202e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.835951641434804e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004665766318794,291.1347045898437,294.1499938964844,285.3034973144531,284.645751953125,286.9815673828125,285.324951171875,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857877254486084,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.341951954411344e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.83752979664132e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.265966269187629e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.83749851002358e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.000466650002636,291.1342163085937,294.1499938964844,285.305419921875,284.6464233398437,286.9667358398437,285.32293701171875,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.3302491309636935e-09,0.0009954291163012,-0.0130168022587895,0.0,0.0,0.0,-0.0074552479200065,60.0,-3.856438159942627,-0.0,-6.755927017820795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.343506826553494e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.839166887104513e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.267175533343107e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.83913560048677e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004667276516556,291.1336975097656,294.1499938964844,285.30767822265625,284.6474304199219,286.9520568847656,285.3212890625,290.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8548333644866943,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.345152648165822e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.84090002020821e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.268455374287441e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.84086946118623e-05,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004668098699767,291.1331787109375,294.1499938964844,285.3101806640625,284.6488037109375,286.9375305175781,285.320068359375,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957747533917,5.370041744612308e-09,0.0009957693982869,-0.0131210507825016,0.0,0.0,0.0,-0.0074749747291207,60.0,-3.853034019470215,-0.0,-6.760546966688707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.346878505311906e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.842717554420231e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.269797788467258e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.842686995398252e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004668960755225,291.1326599121094,294.1499938964844,285.3129577636719,284.65045166015625,286.9231262207031,285.3192138671875,290.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851097583770752,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.348688763566317e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.844623127719387e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.271205686265603e-05,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.844592568697408e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004669864720199,291.13214111328125,294.1499938964844,285.3159484863281,284.6523742675781,286.90887451171875,285.3187866210937,290.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961507748812,5.414007908655094e-09,0.0009961453033611,-0.0132362330332398,0.0,0.0,0.0,-0.0074967704713344,60.0,-3.8490028381347656,-0.0,-6.765653637330615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.350571781396866e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.846606553765014e-05,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.272670336533338e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.846575994743034e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004670805355999,291.1316223144531,294.1499938964844,285.31915283203125,284.654541015625,286.8948059082031,285.3186950683594,290.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.84679651260376,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
