time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.35252828639932e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.848666377365588e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.274191739270464e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.848636545939372e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004671782662626,291.1310729980469,294.1499938964844,285.322509765625,284.6569519042969,286.880859375,285.3189697265625,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613357320427,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.8444724082946777,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.354551002616064e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.850796777755022e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.275765528902411e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.850766946328804e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004672793147619,291.1305236816406,294.1499938964844,285.3260192871094,284.6595764160156,286.8670959472656,285.319580078125,290.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.8420588970184326,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.356637019664048e-05,297.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.852993389358744e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.277387339854613e-05,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.852963557932526e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004673835355788,291.1300048828125,294.1499938964844,285.3296813964844,284.66241455078125,286.8534545898437,285.32049560546875,290.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969962993636,5.5128723808195446e-09,0.0009969907114282,-0.0134952357038855,0.0,0.0,0.0,-0.0075457817874848,60.0,-3.839568853378296,-0.0,-6.777143113367856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.358779061585663e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.85524893621914e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.279053534148261e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.855219832388684e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004674905212596,291.12945556640625,294.1499938964844,285.3334045410156,284.6653747558594,286.8399658203125,285.3216857910156,290.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8370227813720703,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.360975673189388e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.85756196314469e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.280761928996071e-05,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.857532859314232e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004676002427004,291.12890625,294.1499938964844,285.33721923828125,284.66851806640625,286.8266296386719,285.3231811523437,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974577696993,5.566844762938672e-09,0.0009974522981792,-0.0136366290971636,0.0,0.0,0.0,-0.0075725382193923,60.0,-3.834422111511232,-0.0,-6.783420047895562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.363215212943032e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.859920828603208e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.282503793248907e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.859891724772751e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004677121178247,291.1283569335937,294.1499938964844,285.341064453125,284.6717834472656,286.8134460449219,285.3249206542969,290.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8317949771881104,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.365497680846602e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.862323349807411e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.284279126906767e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.862294973572716e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004678261175286,291.1277770996094,294.1499938964844,285.3449401855469,284.6751403808594,286.8004150390625,285.326904296875,290.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979389142245,5.623103760399317e-09,0.000997933326289,-0.0137840136885643,0.0,0.0,0.0,-0.0076004285365343,60.0,-3.829148292541504,-0.0,-6.789965567577384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.367811435367912e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.8647600680124e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,7.286078471224755e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.864730964181943e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004679416888393,291.1272277832031,294.1499938964844,285.34881591796875,284.6785583496094,286.7875366210937,285.3290710449219,290.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826502561569214,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.370153566123918e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.86722661764361e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.287900371011347e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.867197513813152e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004680586862377,291.12664794921875,294.1499938964844,285.3526611328125,284.6820678710937,286.7747802734375,285.3314514160156,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984343778342,5.6810307569321594e-09,0.0009984286734834,-0.0139357661828398,0.0,0.0,0.0,-0.0076291454024612,60.0,-3.82387113571167,-0.0,-6.796708618139746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.37251388677396e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.869712084764616e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.289736095117405e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.86968370852992e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004681765858549,291.1260986328125,294.1499938964844,285.3564453125,284.6855773925781,286.7621765136719,285.333984375,290.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.821266651153565,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.374887304147704e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.872212103800848e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.291582005564123e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.872183727566151e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000468295183964,291.1255187988281,294.1499938964844,285.3601379394531,284.68914794921875,286.7497253417969,285.3367004394531,290.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8187098503112793,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.377265814691782e-05,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.874715760815889e-05,297.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,7.293431553989649e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.874688112176956e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004684139566961,291.1249389648437,294.1499938964844,285.3637084960937,284.6926574707031,286.7374267578125,285.3395080566406,290.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.816211462020874,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.379640687257051e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.877217235043644e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.29527891962789e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.87718885880895e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004685326130129,291.1243591308594,294.1499938964844,285.3671569824219,284.6961669921875,286.7252502441406,285.3424072265625,290.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999443931505,5.799080771140552e-09,0.0009994381107389,-0.0142450220882892,0.0,0.0,0.0,-0.0076876678504049,60.0,-3.813785076141357,-0.0,-6.810460462247647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.3820046458859e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.879706340143456e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.297117554116994e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.879678691504525e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004686506872531,291.123779296875,294.1499938964844,285.3704528808594,284.6996154785156,286.71319580078125,285.3453674316406,290.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811439037322998,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.384348231833428e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.882174344966188e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,7.298940181499347e-05,297.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.882146696327254e-05,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004687677428591,291.1231689453125,294.1499938964844,285.3735656738281,284.7030029296875,286.7012939453125,285.348388671875,290.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999448666349,5.8576534733845165e-09,0.0009999390458688,-0.0143984630703926,0.0,0.0,0.0,-0.0077167050912976,60.0,-3.809206962585449,-0.0,-6.81728948848104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.386664169142024e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.884613245958462e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.300741708604619e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.884585597319528e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004688834305852,291.1225891113281,294.1499938964844,285.37646484375,284.706298828125,286.6894836425781,285.3514099121094,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807079315185547,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.3889408162795e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.887010673992336e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,7.302512676687911e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.886983752949165e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004689971683546,291.1219787597656,294.1499938964844,285.3791198730469,284.7094421386719,286.6778259277344,285.3544006347656,290.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004335781559,5.914802869710911e-09,0.0010004276409745,-0.0145481741055846,0.0,0.0,0.0,-0.0077450363896787,60.0,-3.805096387863159,-0.0,-6.823955089885203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.391173807671294e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.889361535897478e-05,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.304248720174655e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.889334614854306e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.000469108694233,291.12139892578125,294.1499938964844,285.3815002441406,284.71246337890625,286.6662902832031,285.3573608398437,290.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803243398666382,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.393347863806412e-05,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.891651279758662e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.305940380319953e-05,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.89162435871549e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004692172806244,291.12078857421875,294.1499938964844,285.38360595703125,284.71533203125,286.6548767089844,285.3602294921875,290.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009024990722,5.969630123559e-09,0.0010008965618908,-0.0146918017417192,0.0,0.0,0.0,-0.0077722165733575,60.0,-3.801566362380981,-0.0,-6.830352816677987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.395459346706048e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.893874812405556e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.307582563953474e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.893847891362384e-05,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.000469322752906,291.12017822265625,294.1499938964844,285.3853759765625,284.718017578125,286.6435852050781,285.363037109375,290.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.800044059753418,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.39749224926345e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.896015399135648e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.309163629543036e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.895989205688238e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004694243252743,291.1195373535156,294.1499938964844,285.3868408203125,284.7204895019531,286.63238525390625,285.3656921386719,290.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.798730134963989,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.399444388691336e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.898070857161656e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,7.310682121897116e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.898044663714244e-05,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004695218231063,291.1189270019531,294.1499938964844,285.3879089355469,284.72271728515625,286.6213073730469,285.3681945800781,290.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.797607660293579,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.401299030287193e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.900024451781064e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,7.312124216696247e-05,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.899998258333652e-05,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004696144897025,291.1183166503906,294.1499938964844,285.3885803222656,284.7247009277344,286.6103515625,285.3705139160156,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017484892159,6.0685505509638915e-09,0.0010017424356192,-0.0149509357288479,0.0,0.0,0.0,-0.0078212562948465,60.0,-3.796703338623047,-0.0,-6.841904109933239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.40305253607221e-05,297.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.901870362227784e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.313488458748907e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.901844896376132e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004697020631283,291.11767578125,294.1499938964844,285.38885498046875,284.7264099121094,286.5994567871094,285.3726501464844,290.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796007633209229,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.404686716152356e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.903591853799298e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.314758840948343e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.903565660351887e-05,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004697836993727,291.1170654296875,294.1499938964844,285.388671875,284.72784423828125,286.58868408203125,285.37451171875,290.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002108794637,6.110683514748416e-09,0.0010021027410402,-0.0150613067671656,0.0,0.0,0.0,-0.0078421430662274,60.0,-3.795586824417114,-0.0,-6.846827460549322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.40620229812339e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.905187471304087e-05,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.315938273677602e-05,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.90516200545244e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004698593984358,291.1164245605469,294.1499938964844,285.3880310058594,284.7289428710937,286.5779724121094,285.3761291503906,290.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7953948974609375,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.407578181708232e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.906636114465071e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,7.317007839446887e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.906610648613424e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004699281416833,291.11578369140625,294.1499938964844,285.3868713378906,284.7297058105469,286.5673828125,285.37744140625,290.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024163639172,6.146637421267087e-09,0.0010024101939052,-0.0151554904878139,0.0,0.0,0.0,-0.0078599667176604,60.0,-3.795503616333008,-0.0,-6.851029610288607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.408816549694166e-05,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.907939966069534e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,7.317971176235005e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.907914500217883e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0004699899582192,291.1151428222656,294.1499938964844,285.3852233886719,284.7301025390625,286.5568542480469,285.3784484863281,290.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795866012573242,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.409894119016826e-05,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.909075015457348e-05,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.318809366552159e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.909049549605696e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004700438003055,291.114501953125,294.1499938964844,285.38299560546875,284.7301330566406,286.54638671875,285.3790588378906,290.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026624659076,6.17541706660063e-09,0.0010026562958955,-0.015230881050229,0.0,0.0,0.0,-0.0078742345795035,60.0,-3.796560525894165,-0.0,-6.85439403014243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.410815255250782e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.910044900607318e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.319526048377156e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.91002016235143e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004700898425653,291.11383056640625,294.1499938964844,285.3802185058594,284.729736328125,286.5360107421875,285.3793334960937,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.79753351211548,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.411556675331668e-05,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.91082561085932e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,7.3201023042202e-05,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.910800872603431e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004701268626376,291.1131896972656,294.1499938964844,285.3768310546875,284.7289123535156,286.52569580078125,285.3791809082031,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849648147821,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.798869609832764,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.412123472429812e-05,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.911422966979444e-05,297.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,7.320543227251619e-05,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.911397501127794e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004701551806647,291.1125183105469,294.1499938964844,285.372802734375,284.7276611328125,286.51544189453125,285.37860107421875,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.800526380538941,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.412493091076612e-05,297.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.91181150311604e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.32083062757738e-05,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.911786764860152e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004701736324932,291.11187744140625,294.1499938964844,285.3681640625,284.7259216308594,286.5052185058594,285.3775634765625,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207657055057325e-09,0.0010029319673776,-0.0153153361752629,0.0,0.0,0.0,-0.007890217937529,60.0,-3.8025481700897217,-0.0,-6.858164169898373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.412669896846636e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.911997767630965e-05,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,7.320968143176287e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.911973029375076e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004701824509538,291.1112060546875,294.1499938964844,285.3628234863281,284.72369384765625,286.4950561523437,285.3760681152344,290.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8049046993255615,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.41262987907976e-05,297.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.911956294672564e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,7.320936856558546e-05,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.911931556416675e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004701804718933,291.11053466796875,294.1499938964844,285.3567810058594,284.7209167480469,286.48492431640625,285.3740539550781,290.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.209295744241672e-09,0.0010029460536316,-0.0153196277096867,0.0,0.0,0.0,-0.0078910300508141,60.0,-3.807692050933838,-0.0,-6.858356016437028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.4123839517124e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.911696542985736e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.320745498873293e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.91167253232561e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004701681609731,291.10986328125,294.1499938964844,285.3500061035156,284.7176208496094,286.474853515625,285.3715209960937,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810832738876343,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.411903010914102e-05,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.91119013633579e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.320371514651924e-05,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.911166125675663e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004701441503129,291.10919189453125,294.1499938964844,285.34283447265625,284.71405029296875,286.4647827148437,285.3684387207031,290.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002874225378,6.2001683787116235e-09,0.0010028680553659,-0.0152957187965512,0.0,0.0,0.0,-0.0078865056857466,60.0,-3.814351081848145,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.41120379138738e-05,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.910453809425236e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,7.319828000618145e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.910429798765108e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004701092257164,291.1085205078125,294.1499938964844,285.3356018066406,284.7104797363281,286.4547424316406,285.3648986816406,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818006277084351,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.410277561983094e-05,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.909478103509171e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,7.319106953218579e-05,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.909454820444807e-05,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.000470062950626,291.1078186035156,294.1499938964844,285.32830810546875,284.7068786621094,286.4447326660156,285.36090087890625,290.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027004173025,6.179845080112045e-09,0.0010026942472904,-0.0152424806728959,0.0,0.0,0.0,-0.0078764306381344,60.0,-3.8217155933380127,-0.0,-6.854912015796799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.409149788552897e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.908290667226538e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.31823020032607e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.908267384162173e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0004700066056102,291.1071472167969,294.1499938964844,285.3209533691406,284.7032775878906,286.4347229003906,285.3565368652344,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825406789779663,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.407811012351884e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.906880586640908e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.31718901079148e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.906857303576544e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004699397250078,291.1064453125,294.1499938964844,285.31353759765625,284.6996765136719,286.4247741699219,285.351806640625,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044828873684e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.829061269760132,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
