time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.406285971635953e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.90527551039122e-05,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.316003029700369e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.905252227326856e-05,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004698635893873,291.10577392578125,294.1499938964844,285.3060607910156,284.696044921875,286.4148254394531,285.3467712402344,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8326783180236816,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.404569573234768e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.903467434924096e-05,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.314667891478166e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.90344415185973e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.000469777820399,291.1050720214844,294.1499938964844,285.2985534667969,284.6924133300781,286.4049072265625,285.3414611816406,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020910995081,6.108592742748442e-09,0.0010020850459113,-0.0150558296591043,0.0,0.0,0.0,-0.0078411074355244,60.0,-3.836253881454468,-0.0,-6.846583033848219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.402682917425408e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.901480370899662e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.313200330827385e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.901457815431058e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004696835530921,291.1043701171875,294.1499938964844,285.2909545898437,284.6888122558594,286.39501953125,285.3359680175781,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8397951126098633,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.400620183441788e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.89930922514759e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.311595982173458e-05,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.899285942083225e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004695805546361,291.1036682128906,294.1499938964844,285.2833251953125,284.6851501464844,286.3851623535156,285.3302001953125,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016697924584,6.059325485807676e-09,0.0010016637388616,-0.0149267697706818,0.0,0.0,0.0,-0.0078166835010051,60.0,-3.843294620513916,-0.0,-6.840826216603092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.398406109539792e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.896977280732244e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.30987376300618e-05,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.89695472526364e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004694699600804,291.1029663085937,294.1499938964844,285.2756652832031,284.6815185546875,286.37530517578125,285.3242492675781,290.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846764087677002,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.39603487495333e-05,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.894480172079057e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,7.308029307750985e-05,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.894457616610453e-05,297.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004693514783866,291.10223388671875,294.1499938964844,285.2679138183594,284.6778564453125,286.365478515625,285.3181457519531,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180615276,6.002125019222149e-09,0.0010011746780946,-0.0147769255563616,0.0,0.0,0.0,-0.0077883270569145,60.0,-3.8501980304718018,-0.0,-6.83414640434421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.393528307555243e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.891840454656632e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,7.306080078706145e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.891817899188028e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.000469226273708,291.1015319824219,294.1499938964844,285.2601318359375,284.6742248535156,286.35565185546875,285.3118591308594,290.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8536064624786377,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.390882041770964e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.8890537628904e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,7.304021710297093e-05,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.889031935017556e-05,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004690941132139,291.1007995605469,294.1499938964844,285.2523193359375,284.6705627441406,286.34588623046875,285.3054504394531,290.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000631134957,5.937864866467635e-09,0.0010006251977756,-0.0146085880696773,0.0,0.0,0.0,-0.0077564707025885,60.0,-3.856985092163086,-0.0,-6.826645915225529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.388118633069098e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.886143379844724e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.301872392417863e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.886121551971884e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004689560446422,291.10009765625,294.1499938964844,285.24444580078125,284.6668701171875,286.33612060546875,285.2989196777344,290.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860342741012573,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.385233715875074e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.883106395136564e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.299628487089649e-05,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.88308383966796e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004688119515776,291.099365234375,294.1499938964844,285.23651123046875,284.6632080078125,286.32635498046875,285.2922668457031,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8636765480041504,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.382247662870212e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.879961726255716e-05,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,7.297306001419201e-05,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.879939898382872e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004686627944465,291.0986328125,294.1499938964844,285.2285461425781,284.6595458984375,286.316650390625,285.2855224609375,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866992712020874,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.379160474054515e-05,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.876710828393698e-05,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.294904935406521e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.876689000520857e-05,297.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004685085732489,291.097900390625,294.1499938964844,285.22052001953125,284.6558532714844,286.3069152832031,285.2786865234375,290.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993810672312,5.7916964557591655e-09,0.0009993753628805,-0.0142256766557693,0.0,0.0,0.0,-0.0076840091496706,60.0,-3.870292901992798,-0.0,-6.809599994994643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.375988156534731e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.873369708657263e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,7.29243693058379e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.873347880784422e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004683501028921,291.09716796875,294.1499938964844,285.21246337890625,284.65216064453125,286.2972412109375,285.2717590332031,290.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873580932617188,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.372731437906624e-05,297.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.86993982223794e-05,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,7.289904169738293e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.869918721960858e-05,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0004681874124798,291.096435546875,294.1499938964844,285.2043762207031,284.6484680175781,286.2875671386719,285.2647705078125,290.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998695497401,5.711529915686242e-09,0.0009986897930502,-0.0140156643465161,0.0,0.0,0.0,-0.007644266821444,60.0,-3.876856803894043,-0.0,-6.800260621275811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.369407052872702e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.866439359029756e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.287319021997973e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.866418258752674e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004680213751271,291.095703125,294.1499938964844,285.1962280273437,284.644775390625,286.27789306640625,285.2576904296875,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880125522613525,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.366015729028732e-05,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.862868319032714e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.284681487362832e-05,297.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.862847218755633e-05,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0004678519908338,291.094970703125,294.1499938964844,285.18804931640625,284.6410827636719,286.26824951171875,285.2505798339844,290.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979794267565,5.627800891971901e-09,0.000997973838821,-0.0137963183224201,0.0,0.0,0.0,-0.0076027587056159,60.0,-3.883388042449951,-0.0,-6.790511974941182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.36257347348146e-05,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.859243436949328e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,7.282003934960812e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.859222336672246e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004676800162997,291.0942077636719,294.1499938964844,285.1798400878906,284.6373596191406,286.2586364746094,285.2433776855469,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886648416519165,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.359081741422416e-05,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.85556689556688e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,7.279287819983438e-05,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.8555457952898e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004675055970437,291.0934753417969,294.1499938964844,285.17156982421875,284.6336669921875,286.2490234375,285.23614501953125,290.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972401894629,5.5413478250443404e-09,0.0009972346015274,-0.0135698337107896,0.0,0.0,0.0,-0.0075599001720547,60.0,-3.8899080753326416,-0.0,-6.780454242516498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.35555435717106e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.85185179160908e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.27654478396289e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.85183141892776e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0004673294024541,291.0927124023437,294.1499938964844,285.1632995605469,284.62994384765625,286.23944091796875,285.2288513183594,290.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893170356750488,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.3519949587062e-05,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.848103945842011e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,7.273776282090694e-05,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.848083573160692e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004671516071539,291.0919494628906,294.1499938964844,285.15496826171875,284.626220703125,286.2298583984375,285.2215270996094,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896437644958496,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.348415187560022e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.844333544606344e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.270991773111746e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.844313171925025e-05,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004669727641157,291.0912170410156,294.1499938964844,285.1466064453125,284.6224975585937,286.2203063964844,285.21417236328125,290.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899712324142456,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.344820136902854e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.840548591455443e-05,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.268195622600615e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.840528218774124e-05,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0004667931934818,291.0904541015625,294.1499938964844,285.1382141113281,284.6188049316406,286.21075439453125,285.2067565917969,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957195725291,5.3635424990261535e-09,0.0009957142174243,-0.01310402341187,0.0,0.0,0.0,-0.0074717542156577,60.0,-3.902996778488159,-0.0,-6.75979237030333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.341219265479594e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.836756362346932e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,7.265395106514916e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.836735989665613e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0004666133318096,291.0896911621094,294.1499938964844,285.1297912597656,284.6150817871094,286.2012023925781,285.1993103027344,290.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906292676925659,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.337619121652097e-05,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.832965588429944e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,7.262594590429217e-05,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.832945215748624e-05,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004664334992412,291.08892822265625,294.1499938964844,285.1213073730469,284.611328125,286.1916809082031,285.1918640136719,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949518134817,5.273767200719703e-09,0.0009949464583769,-0.0128688281401991,0.0,0.0,0.0,-0.0074272486381232,60.0,-3.909604787826538,-0.0,-6.749371550540674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.334027708973736e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.82918354566209e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.259801350301132e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.82916317298077e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004662541032303,291.088134765625,294.1499938964844,285.1128234863281,284.60760498046875,286.18218994140625,285.1843566894531,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9129323959350586,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.330453030997889e-05,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.825418965192512e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.257021206896752e-05,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.825398592511192e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0004660755221266,291.0873718261719,294.1499938964844,285.10430908203125,284.6038818359375,286.1726989746094,285.17681884765625,290.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941876633092,5.184422224857599e-09,0.0009941824246197,-0.0126347597688436,0.0,0.0,0.0,-0.0073829567991197,60.0,-3.916281461715698,-0.0,-6.739008995282347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.32690018089488e-05,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.8216776677873e-05,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.254257798194885e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.82165802270174e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004658980469685,291.08660888671875,294.1499938964844,285.09576416015625,284.60015869140625,286.1632080078125,285.16925048828125,290.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919650077819824,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.323378617409615e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.817969839787112e-05,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.251519127748907e-05,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.817950194701552e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.000465722172521,291.0858154296875,294.1499938964844,285.08721923828125,284.5964050292969,286.1537170410156,285.16168212890625,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934334084391,5.096233213208734e-09,0.0009934284025803,-0.0124037163332104,0.0,0.0,0.0,-0.0073392372578382,60.0,-3.9230453968048096,-0.0,-6.728788548571174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.319893433712424e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.814299119170757e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.248808105941862e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.814279474085195e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004655480734072,291.0850524902344,294.1499938964844,285.07861328125,284.5926818847656,286.1442565917969,285.1540832519531,290.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926464080810547,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.316454088548198e-05,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.810677147470416e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.246132736327127e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.810658229980618e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004653762443922,291.0842590332031,294.1499938964844,285.07000732421875,284.5889587402344,286.13482666015625,285.1464233398437,290.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9299142360687256,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.313063492299988e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.807106835069136e-05,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.243495929287747e-05,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.807087917579338e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004652068892028,291.0834655761719,294.1499938964844,285.0613708496094,284.585205078125,286.1253662109375,285.1387939453125,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.933393716812134,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.309731831308454e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.803598368307576e-05,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.240904233185574e-05,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.80357945081778e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0004650404443964,291.0826721191406,294.1499938964844,285.0527038574219,284.5814819335937,286.1159362792969,285.131103515625,290.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919783333316,4.926089758328089e-09,0.0009919734438881,-0.0119579602032899,0.0,0.0,0.0,-0.0072548897005617,60.0,-3.936906099319458,-0.0,-6.709091593393168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.30646201595664e-05,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.800154657568784e-05,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,7.238361285999417e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.800135740078986e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0004648771136999,291.0818786621094,294.1499938964844,285.04400634765625,284.5777282714844,286.1065368652344,285.1234130859375,290.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885323701131483e-09,0.0009916247799992,-0.011851156130433,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940450429916382,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.303264960180968e-05,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.79678879957646e-05,297.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.235875091282651e-05,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.796769882086664e-05,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004647174209821,291.0810852050781,294.1499938964844,285.0353088378906,284.5740051269531,286.0971069335937,285.1156921386719,290.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912888053804,4.8454675827258606e-09,0.0009912840323522,-0.0117467353120446,0.0,0.0,0.0,-0.0072149219922721,60.0,-3.94403600692749,-0.0,-6.699767851614524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.3001413915772e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.793498611543328e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,7.233444921439514e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.793480421649292e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004645613953471,291.0802917480469,294.1499938964844,285.0265808105469,284.5702819824219,286.08770751953125,285.1079406738281,290.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.947656393051148,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.297102951677516e-05,297.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.790300100576133e-05,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,7.231082418002188e-05,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.790281183086336e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004644096479751,291.0794982910156,294.1499938964844,285.0178527832031,284.5665283203125,286.0783386230469,285.1001892089844,290.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906318737193,4.768646366670737e-09,0.0009906271006911,-0.0115454690530896,0.0,0.0,0.0,-0.0071768383495509,60.0,-3.951321840286255,-0.0,-6.69089033067394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.29415036807768e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.78719035629183e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.22878539818339e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.787171438802034e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004642621206585,291.0787048339844,294.1499938964844,285.00909423828125,284.56280517578125,286.0689392089844,285.0924072265625,290.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9550256729125977,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.291296009905636e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.78418393060565e-05,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,7.226565503515303e-05,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.784165740711614e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0004641195409931,291.077880859375,294.1499938964844,285.0003356933594,284.55908203125,286.0595703125,285.0846252441406,290.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900125442072,4.696238509183104e-09,0.0009900078875944,-0.0113557633012533,0.0,0.0,0.0,-0.0071409423835575,60.0,-3.9587788581848153,-0.0,-6.682527953216777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.2885376943741e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.781279368326068e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.22441982361488e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.781261178432032e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0004639817634597,291.0770874023437,294.1499938964844,284.9915466308594,284.5553283691406,286.0502014160156,285.0767822265625,290.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962574005126953,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.285889973398298e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.778491221368311e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.222360727610067e-05,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.778473031474276e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004638494865503,291.0762634277344,294.1499938964844,284.9827575683594,284.5516052246094,286.04083251953125,285.0689392089844,290.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.9664225578308105,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.283349936595188e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.77581657934934e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.220385305117816e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.775798389455304e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0004637226229533,291.075439453125,294.1499938964844,284.97393798828125,284.5478820800781,286.031494140625,285.06109619140625,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.970318794250488,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
