time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.280931408284232e-05,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.773269994184376e-05,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,7.218504470074549e-05,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.7732525318861e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0004636018129531,291.0746459960937,294.1499938964844,284.9651184082031,284.5441589355469,286.02215576171875,285.0531921386719,290.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889074135571,4.567008105027526e-09,0.0009889027569442,-0.0110171819105744,0.0,0.0,0.0,-0.0070768767036497,60.0,-3.974268913269043,-0.0,-6.667616503364115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.27863220567815e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.770848555490376e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.216716039692983e-05,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.7708310931921e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0004634869692381,291.0738220214844,294.1499938964844,284.956298828125,284.5404357910156,286.0128173828125,285.0452880859375,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626614615321,60.0,-3.9782681465148926,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.276466880692168e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.768568997969852e-05,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.2150316555053e-05,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.768550808075815e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004633788194041,291.072998046875,294.1499938964844,284.94744873046875,284.5367126464844,286.00347900390625,285.037353515625,290.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884311584755,4.511333528967043e-09,0.0009884267346933,-0.0108713144436478,0.0,0.0,0.0,-0.0070492764934897,60.0,-3.982329845428467,-0.0,-6.66119746028926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.27443106775172e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.766424773260952e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.213448407128453e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.766407310962676e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004632771015167,291.0721740722656,294.1499938964844,284.9385986328125,284.5329895019531,285.9941711425781,285.0294189453125,290.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.986443519592285,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.272540773963556e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.764434798853472e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.211977936094627e-05,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.764417336555198e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004631826886907,291.07135009765625,294.1499938964844,284.92974853515625,284.529296875,285.9848327636719,285.0214233398437,290.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880125289782,4.462372249491864e-09,0.0009880079887807,-0.0107430350035429,0.0,0.0,0.0,-0.0070250043645501,60.0,-3.990623235702514,-0.0,-6.655554329881852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.270791633753106e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.7625917987898e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.210617332020774e-05,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.762574336491524e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0004630952898878,291.07049560546875,294.1499938964844,284.9208984375,284.52557373046875,285.9755249023437,285.013427734375,290.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9948580265045166,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.269199654227124e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.760916145751251e-05,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.209379691630602e-05,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.76089868345298e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.000463015778223,291.0696716308594,294.1499938964844,284.9120483398437,284.5218811035156,285.9662170410156,285.00537109375,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876560652628,4.420693588969016e-09,0.0009876516414806,-0.010633835569024,0.0,0.0,0.0,-0.0070043420419096,60.0,-3.9991631507873535,-0.0,-6.650753192616321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.267759014619514e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.759399108588696e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,7.208259194158018e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.75938164629042e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0004629438335541,291.06884765625,294.1499938964844,284.9031677246094,284.5181884765625,285.9569091796875,284.997314453125,290.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.00352668762207,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.266488632420078e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.758061059983449e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,7.207271119114012e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.758044325280936e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0004628803872037,291.0679931640625,294.1499938964844,284.8943176269531,284.51446533203125,285.9476318359375,284.9892272949219,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.0105452267453074,0.0,0.0,0.0,-0.0069875759072601,60.0,-4.007965564727783,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.2653812316712e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.756894723977894e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,7.206409645732492e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.75687798927538e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.000462825060822,291.0671691894531,294.1499938964844,284.88543701171875,284.51080322265625,285.9383239746094,284.9811096191406,290.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012469291687012,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.264456457458436e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.755921200849116e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,7.20569005352445e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.755904466146605e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0004627788730431,291.0663146972656,294.1499938964844,284.8765869140625,284.5071105957031,285.9290466308594,284.9729309082031,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871497750282,4.361507155437039e-09,0.0009871454676613,-0.0104787657037377,0.0,0.0,0.0,-0.0069750007241964,60.0,-4.01704740524292,-0.0,-6.64393766669491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.263707033824176e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.755131759447976e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,7.205107249319553e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.755115024745464e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004627414164133,291.0654602050781,294.1499938964844,284.8677062988281,284.50341796875,285.9197692871094,284.9647521972656,290.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021692276000977,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.263152605853976e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.754547500051558e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,7.204675785033032e-05,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.754531492944808e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0004627137095667,291.0646057128906,294.1499938964844,284.8588562011719,284.499755859375,285.9104919433594,284.9565124511719,290.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987010425888,4.3452117459708014e-09,0.000987006118521,-0.010436070151627,0.0,0.0,0.0,-0.0069669219665229,60.0,-4.026422023773193,-0.0,-6.642062544415239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.26278589759022e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.754161874298006e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,7.204390567494556e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.754145139595494e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0004626954032573,291.0637512207031,294.1499938964844,284.8500061035156,284.4960632324219,285.9012145996094,284.9482421875,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406211958085805e-09,0.0009869667701423,-0.0104240430518984,0.0,0.0,0.0,-0.0069646462798118,60.0,-4.031221866607666,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.26284774322994e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.754226630320773e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.20443858881481e-05,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.75421062321402e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0004626984882634,291.0628967285156,294.1499938964844,284.84112548828125,284.492431640625,285.8919372558594,284.9399108886719,290.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869774803519,4.341365933413499e-09,0.000986973172985,-0.0104259951040148,0.0,0.0,0.0,-0.0069650155492126,60.0,-4.036145687103272,-0.0,-6.641619876290862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.263515676138924e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.754930215422064e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,7.204958092188463e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.754914208315312e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0004627318412531,291.0620422363281,294.1499938964844,284.83221435546875,284.48883056640625,285.8826904296875,284.9315490722656,290.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041254043579102,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.264798427466304e-05,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.756280633155257e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,7.205955625977367e-05,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.756264626048504e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0004627959278877,291.0611877441406,294.1499938964844,284.8232421875,284.4852905273437,285.8734130859375,284.923095703125,290.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098718481604,4.365623418323139e-09,0.0009871805086731,-0.0104895504191517,0.0,0.0,0.0,-0.0069770403206348,60.0,-4.046624183654785,-0.0,-6.644411598699662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.26666907616891e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.758250962477176e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.207411545095965e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.758234955370426e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0004628893802873,291.0603332519531,294.1499938964844,284.8142395019531,284.4817810058594,285.8641357421875,284.9145812988281,290.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.0522637367248535,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.269113797927277e-05,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.760825196281075e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,7.209312752820551e-05,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.760809189174324e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0004630114999599,291.0594482421875,294.1499938964844,284.8052062988281,284.4783020019531,285.8548889160156,284.90594482421875,290.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419351107287639e-09,0.0009876398835331,-0.0106303188949823,0.0,0.0,0.0,-0.0070036752149462,60.0,-4.0581955909729,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.272118040826172e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.763988782651722e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.211649062810466e-05,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.763972775544973e-05,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004631615593098,291.05859375,294.1499938964844,284.7961120605469,284.4748840332031,285.8456115722656,284.897216796875,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.4567576296117295e-09,0.0009879596764221,-0.0107283247634768,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.064410209655762,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.275668708141892e-05,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.767727897269653e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,7.21441101632081e-05,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.767712617758662e-05,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0004633389471564,291.0577087402344,294.1499938964844,284.7869873046875,284.4714660644531,285.8363647460937,284.8883361816406,290.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883422171697,4.500976480414921e-09,0.0009883377933874,-0.0108441784977912,0.0,0.0,0.0,-0.0070441402494907,60.0,-4.070906639099121,-0.0,-6.660003748493183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.27975488593802e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.772030171006918e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,7.217588427010924e-05,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.772014891495928e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004635430232156,291.05682373046875,294.1499938964844,284.77783203125,284.46807861328125,285.8270874023437,284.8793640136719,290.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.077663898468018,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.284363477490842e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.77688396233134e-05,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.221173291327432e-05,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.77686868282035e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004637732636183,291.0559387207031,294.1499938964844,284.76861572265625,284.4647216796875,285.8178100585937,284.8702087402344,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892683010548,4.609257864274241e-09,0.0009892636444419,-0.011127877049148,0.0,0.0,0.0,-0.0070978198200464,60.0,-4.0846943855285645,-0.0,-6.672489405445958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.289485751651227e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.782277629710734e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,7.225156878121197e-05,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.782262350199744e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0004640291153918,291.0550537109375,294.1499938964844,284.7593688964844,284.4613952636719,285.8085327148437,284.8609313964844,290.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950131297111,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.09198522567749,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.295110066886993e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.78820098680444e-05,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,7.229531911434606e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.78818497969769e-05,297.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004643100546672,291.0541687011719,294.1499938964844,284.7500915527344,284.45806884765625,285.7992553710937,284.8515014648437,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990412896499,4.7431076843906794e-09,0.0009904081234708,-0.0114785591140389,0.0,0.0,0.0,-0.0071641746908426,60.0,-4.099538326263428,-0.0,-6.687940157235063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.301227692048995e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.794642392080276e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,7.23428966011852e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.794627112569287e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.000464615644887,291.05328369140625,294.1499938964844,284.7407531738281,284.4547424316406,285.7899475097656,284.8419189453125,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819302734659914e-09,0.0009910597000271,-0.0116781862452626,0.0,0.0,0.0,-0.0072019477374851,60.0,-4.107344150543213,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.307827713200822e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.801593114389108e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,7.239423575811088e-05,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.801577834878115e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004649453621823,291.0523986816406,294.1499938964844,284.7313842773437,284.4514465332031,285.7806701660156,284.8321838378906,290.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917676215991,4.901518746436295e-09,0.0009917627321556,-0.0118935853242874,0.0,0.0,0.0,-0.0072427056729793,60.0,-4.1154093742370605,-0.0,-6.706249422450129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.314901399193332e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.809041512198746e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.244924927363172e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.809026232687756e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004652986535802,291.051513671875,294.1499938964844,284.72198486328125,284.4481811523437,285.7713623046875,284.822265625,290.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896202725108205e-09,0.0009925160557031,-0.0121244043111801,0.0,0.0,0.0,-0.0072863814420998,60.0,-4.123712539672852,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.322439291281626e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.81697885436006e-05,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.25078716641292e-05,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.81696430244483e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004656751989386,291.05059814453125,294.1499938964844,284.7125244140625,284.44488525390625,285.7620544433594,284.81219482421875,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.132269859313965,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.33042902033776e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.825393499340862e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,7.257002289406955e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.825378219829872e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0004660743288695,291.0497131347656,294.1499938964844,284.7030334472656,284.44158935546875,285.7527160644531,284.8019714355469,290.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.1410651206970215,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.3388618552126e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.834273078013211e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.26356083760038e-05,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.834258526097984e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0004664955486077,291.0487976074219,294.1499938964844,284.6935119628906,284.4383239746094,285.7433776855469,284.7915954589844,290.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.2880899659157884e-09,0.0009950682288035,-0.012906352058053,0.0,0.0,0.0,-0.0074343453161418,60.0,-4.150095462799072,-0.0,-6.751033509999615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.34772615437396e-05,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.843608131632207e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,7.27045553503558e-05,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.84359285212122e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0004669383633881,291.0478820800781,294.1499938964844,284.6839599609375,284.4350280761719,285.7340393066406,284.7810974121094,290.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.159345626831055,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.357010276289655e-05,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.853384108282626e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,7.277676195371896e-05,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.853369556367396e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0004674021038226,291.0469665527344,294.1499938964844,284.6743469238281,284.4317321777344,285.7247009277344,284.7704162597656,290.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970067767426,5.514159351349691e-09,0.0009970013052225,-0.0134986070916056,0.0,0.0,0.0,-0.007546417415142,60.0,-4.168831825256348,-0.0,-6.777293037885104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.366701851831748e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.86359009402804e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.28521408746019e-05,297.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.863574814517052e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004678862169384,291.0460510253906,294.1499938964844,284.6647033691406,284.42840576171875,285.71533203125,284.7596130371094,290.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062665320932,60.0,-4.17854118347168,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.376787056680767e-05,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.874210081761704e-05,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.293058297364041e-05,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.874195529846476e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0004683899751398,291.0451354980469,294.1499938964844,284.655029296875,284.4250793457031,285.7059631347656,284.7486877441406,290.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999113661237,5.760518728692432e-09,0.0009991078404709,-0.0141440005972981,0.0,0.0,0.0,-0.0076685482636094,60.0,-4.188478469848633,-0.0,-6.8059669899867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.387252066517247e-05,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.885230247164144e-05,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,7.301197183551267e-05,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.885215695248915e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0004689127381425,291.0442199707031,294.1499938964844,284.64532470703125,284.4217529296875,285.6965637207031,284.73760986328125,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880672154708e-09,0.0010002226335927,-0.0144855072721838,0.0,0.0,0.0,-0.0077331745997071,60.0,-4.198619365692139,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.3980816018302e-05,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.896634583128616e-05,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,7.309620559681207e-05,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.896620031213388e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0004694536910392,291.04327392578125,294.1499938964844,284.63555908203125,284.4183654785156,285.6871643066406,284.7264404296875,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013822466135,6.025791421393478e-09,0.0010013761930167,-0.0148389237001538,0.0,0.0,0.0,-0.0078000556677579,60.0,-4.208978652954102,-0.0,-6.836909705043581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.409258200321348e-05,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.908403444569558e-05,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.318313146242872e-05,297.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.90838889265433e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0004700119898188,291.0423583984375,294.1499938964844,284.6257629394531,284.4149780273437,285.677734375,284.71514892578125,290.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165018717751991e-09,0.001002566772513,-0.0152036426588892,0.0,0.0,0.0,-0.0078690759837627,60.0,-4.219527721405029,-0.0,-6.853178291521544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.420767310075462e-05,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.920523734763265e-05,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,7.327265484491363e-05,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.920509182848036e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004705869068857,291.0414123535156,294.1499938964844,284.6159362792969,284.4115600585937,285.6683044433594,284.7037353515625,290.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.230284690856934,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,9.432587103219704e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.932970715453848e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.336457929341123e-05,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.93295616353862e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0004711773362942,291.0404663085937,294.1499938964844,284.6060791015625,284.4081115722656,285.65887451171875,284.6922607421875,290.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642242997328e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.241225242614746,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.444697934668513e-05,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.945724013959988e-05,297.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,7.345878111664206e-05,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.94570946204476e-05,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.000471782288514,291.0395202636719,294.1499938964844,284.5961608886719,284.4046325683594,285.6493835449219,284.6806945800781,290.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063485242426,6.6065140025273195e-09,0.0010063418885692,-0.0163601394742727,0.0,0.0,0.0,-0.0080879442393779,60.0,-4.25234317779541,-0.0,-6.904893723458373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
