time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.457077248953284e-05,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.95875961962156e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,7.355506386375055e-05,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.958745795302092e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0004724006575997,291.03857421875,294.1499938964844,284.5862121582031,284.4010925292969,285.6399230957031,284.6690673828125,290.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731974253531e-09,0.0010076606413349,-0.016764098778367,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.263620376586914,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.46970540098846e-05,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.972057887353004e-05,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.365328201558441e-05,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.972044063033536e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0004730314540211,291.0376281738281,294.1499938964844,284.57623291015625,284.39752197265625,285.6304016113281,284.6573486328125,290.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090126888826,6.918047468218447e-09,0.0010090058203786,-0.0171761643141508,0.0,0.0,0.0,-0.0082423845306038,60.0,-4.275076866149902,-0.0,-6.941502306290205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.482549648964778e-05,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.985583164962009e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,7.375318091362715e-05,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.985569340642542e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0004736730479635,291.03668212890625,294.1499938964844,284.56622314453125,284.3939208984375,285.62091064453125,284.6455993652344,290.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078052810527424e-09,0.001010374049656,-0.0175952650606632,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.286668300628662,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.495593985775486e-05,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.999320172937588e-05,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,7.385463686659932e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.99930562102236e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0004743246536236,291.03570556640625,294.1499938964844,284.5561828613281,284.3902893066406,285.6113586425781,284.6338195800781,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117708006873,7.240561483712326e-09,0.0010117635829374,-0.0180209148675203,0.0,0.0,0.0,-0.0084022693336009,60.0,-4.298417568206787,-0.0,-6.979503552884125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.508792572887614e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001001321870717,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.395729335257784e-05,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001001320415525,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004749839426949,291.0347595214844,294.1499938964844,284.5461120605469,284.3865661621094,285.601806640625,284.6220092773437,290.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404984181391683e-09,0.0010131695307791,-0.0184515658766031,0.0,0.0,0.0,-0.0084837805479764,60.0,-4.310276985168457,-0.0,-6.998917001510564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.522135951556264e-05,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001002727003651,297.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,7.406107033602893e-05,297.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001002725621219,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.00047565047862,291.0337829589844,294.1499938964844,284.5359802246094,284.3828125,285.5922546386719,284.61016845703125,290.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145985288545,7.571214766244339e-09,0.0010145909618586,-0.0188869442790746,0.0,0.0,0.0,-0.0085661876946687,60.0,-4.322268962860107,-0.0,-7.018571324124423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.53556809690781e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001004141377052,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,7.416553853545338e-05,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.000100413999462,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0004763214092236,291.0328063964844,294.1499938964844,284.5258178710937,284.3789978027344,285.5826416015625,284.5982971191406,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544027802163e-09,0.0010160218225792,-0.0193251892924308,0.0,0.0,0.0,-0.0086491405963897,60.0,-4.33434534072876,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.54907591221854e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001005563826765,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,7.427060336340219e-05,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001005562517093,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0004769961815327,291.0318298339844,294.1499938964844,284.515625,284.3751220703125,285.5730285644531,284.5864562988281,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906828081161166e-09,0.0010174608323723,-0.0197659209370613,0.0,0.0,0.0,-0.0087325656786561,60.0,-4.346522808074951,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.562604827806354e-05,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001006988532026,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,7.437582826241851e-05,297.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001006987222353,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0004776719724759,291.0308532714844,294.1499938964844,284.5054016113281,284.3711853027344,285.5634155273437,284.5745849609375,290.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.07537237079714e-09,0.0010189020540565,-0.0202073249965906,0.0,0.0,0.0,-0.0088161202147603,60.0,-4.358766078948975,-0.0,-7.078348573941184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.576125012245028e-05,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001008412291412,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,7.44809876778163e-05,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.000100841090898,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0004783473268616,291.0298767089844,294.1499938964844,284.4951477050781,284.3671875,285.55377197265625,284.5627136230469,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203504934906,8.243803861773813e-09,0.0010203422280028,-0.0206484235823154,0.0,0.0,0.0,-0.00889961887151,60.0,-4.371059417724609,-0.0,-7.09837593149132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.589600085746496e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001009831248666,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,7.4585790571291e-05,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001009829866234,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0004790204402524,291.02886962890625,294.1499938964844,284.4848327636719,284.3631286621094,285.5440979003906,284.5508728027344,290.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411673135810815e-09,0.0010217776289209,-0.0210880357772111,0.0,0.0,0.0,-0.0089828390628099,60.0,-4.383383750915527,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.60296019911766e-05,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.000101123812783,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,7.468970579793677e-05,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001011236745398,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0004796877910848,291.02789306640625,294.1499938964844,284.4745178222656,284.3589782714844,285.5343933105469,284.5390625,290.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232094209641,8.5781124425921e-09,0.0010232009226456,-0.0215238910168409,0.0,0.0,0.0,-0.009065349586308,60.0,-4.39572811126709,-0.0,-7.138210378343501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.616187890060246e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001012631037156,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.479258783860132e-05,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001012629727483,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0004803485644515,291.0268859863281,294.1499938964844,284.4641418457031,284.3547668457031,285.5246887207031,284.5272521972656,290.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246187448501,8.742902402048003e-09,0.001024610013701,-0.0219554156064987,0.0,0.0,0.0,-0.0091470433399081,60.0,-4.408066272735596,-0.0,-7.15788672778217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.629236592445524e-05,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001014005174511,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,7.489407289540395e-05,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001014003792079,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004810003447346,291.02587890625,294.1499938964844,284.4537353515625,284.3504638671875,285.5149841308594,284.5154724121094,290.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260089766234,8.905461257313618e-09,0.0010260000126436,-0.0223810877650976,0.0,0.0,0.0,-0.0092276316136121,60.0,-4.420381546020508,-0.0,-7.177322913776153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.642025543143971e-05,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001015351881505,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,7.499354978790507e-05,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001015350571833,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004816392029169,291.0248718261719,294.1499938964844,284.4433288574219,284.3460693359375,285.5052185058594,284.5036926269531,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102737150155,9.064788919488365e-09,0.0010273624211549,-0.0227982848882675,0.0,0.0,0.0,-0.0093066170811653,60.0,-4.432655811309815,-0.0,-7.196398854603103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.654538735048844e-05,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001016669630189,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.509087299695238e-05,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001016668320517,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0004822642658837,291.0238647460937,294.1499938964844,284.432861328125,284.34161376953125,285.4954528808594,284.4919738769531,290.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287046898156,9.220679331178872e-09,0.0010286954930052,-0.0232064705342054,0.0,0.0,0.0,-0.0093838982284069,60.0,-4.444844722747803,-0.0,-7.215087549639065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.666680125519632e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001017948088701,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,7.518530037486926e-05,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0001017946779029,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004828707315027,291.0228576660156,294.1499938964844,284.42236328125,284.3370666503906,285.4856872558594,284.48028564453125,290.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299981804564,9.371929010626444e-09,0.0010299887508153,-0.023602494969964,0.0,0.0,0.0,-0.0094588790088891,60.0,-4.456947326660156,-0.0,-7.233242627080473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.678438800619916e-05,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001019186383928,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,7.527675916207954e-05,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001019185074255,297.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.000483458105009,291.0218505859375,294.1499938964844,284.41180419921875,284.3324279785156,285.4758605957031,284.4686279296875,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312509257346,9.518420718279684e-09,0.0010312413796782,-0.0239860489964485,0.0,0.0,0.0,-0.0095315007492899,60.0,-4.4689130783081055,-0.0,-7.250849165529871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.689720900496468e-05,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0001020374475046,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,7.536451448686421e-05,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001020373165374,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0004840217006858,291.02081298828125,294.1499938964844,284.4012451171875,284.32769775390625,285.4660339355469,284.4570007324219,290.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324529139325,9.65897317684039e-09,0.0010324432514607,-0.0243540462106466,0.0,0.0,0.0,-0.0096011795103549,60.0,-4.480733871459961,-0.0,-7.267761503726433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.700476948637517e-05,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001021507123368,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,7.544817344751209e-05,297.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001021505886455,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004845589864999,291.0198059082031,294.1499938964844,284.3906555175781,284.3228759765625,285.4562072753906,284.4454345703125,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335989063605,9.792969990485293e-09,0.0010335891274735,-0.0247048661112785,0.0,0.0,0.0,-0.009667607024312,60.0,-4.49237871170044,-0.0,-7.283902903054695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.710553422337398e-05,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001022568176267,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,7.552653551101685e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001022566866595,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0004850622790399,291.0187683105469,294.1499938964844,284.3800354003906,284.3179626464844,285.44635009765625,284.4338684082031,290.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346723720431,9.918491805649411e-09,0.0010346624767407,-0.0250334907323122,0.0,0.0,0.0,-0.0097298342734575,60.0,-4.503793239593506,-0.0,-7.29904030549733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,9.720092202769592e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001023572694975,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,7.560073572676629e-05,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001023571458063,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.000485538796056,291.0177307128906,294.1499938964844,284.3693542480469,284.3129272460937,285.4364624023437,284.42236328125,290.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356886778026,1.0037327413670027e-08,0.001035678666085,-0.0253446046262979,0.0,0.0,0.0,-0.0097887460142374,60.0,-4.514997005462647,-0.0,-7.313385452789589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.728892473503949e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001024499360937,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.56691733840853e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001024498124024,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004859783512074,291.0166931152344,294.1499938964844,284.3586730957031,284.30780029296875,285.42657470703125,284.410888671875,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366261703893,1.0146949946943096e-08,0.0010366160422563,-0.0256315898150205,0.0,0.0,0.0,-0.0098430905491113,60.0,-4.525935173034668,-0.0,-7.326630679926893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.73692731349729e-05,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001025345482048,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.573166658403352e-05,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0001025344245135,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004863797221332,291.0156555175781,294.1499938964844,284.3479309082031,284.30255126953125,285.4166564941406,284.3994445800781,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374821722507,1.0247040549415942e-08,0.0010374719277024,-0.0258936192840337,0.0,0.0,0.0,-0.0098927104845643,60.0,-4.536581993103027,-0.0,-7.338735485973302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.74411377683282e-05,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001026102327159,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,7.578756776638329e-05,297.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001026101090246,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004867387178819,291.0146179199219,294.1499938964844,284.3371887207031,284.29718017578125,285.40673828125,284.3880310058594,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382478358224,1.0336570710478554e-08,0.0010382374748587,-0.0261279940605163,0.0,0.0,0.0,-0.0099370945245027,60.0,-4.546900749206543,-0.0,-7.349571262693645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.750401659402996e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001026764439302,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.583646947750822e-05,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001026763202389,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0004870528064202,291.0135803222656,294.1499938964844,284.3263854980469,284.2917175292969,285.3968200683594,284.3766784667969,290.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389176895841,1.041489205988455e-08,0.0010389073286205,-0.0263330247253179,0.0,0.0,0.0,-0.0099759213626384,60.0,-4.556863784790039,-0.0,-7.359056297673305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.755731298355386e-05,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001027325633913,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.587792060803622e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001027324397,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0004873190191574,291.0125427246094,294.1499938964844,284.3155822753906,284.2861328125,285.3868713378906,284.3653259277344,290.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394854471087,1.0481278955865037e-08,0.0010394749697297,-0.0265068095177412,0.0,0.0,0.0,-0.0100088324397802,60.0,-4.566441535949707,-0.0,-7.367101773070317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.76004812400788e-05,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001027780235745,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.591149915242568e-05,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001027778998832,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0004875346494372,291.011474609375,294.1499938964844,284.3047180175781,284.2804260253906,285.3768920898437,284.3540344238281,290.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399454040452,1.0535044836501584e-08,0.0010399348102509,-0.0266475547105073,0.0,0.0,0.0,-0.0100354868918657,60.0,-4.575621128082275,-0.0,-7.37362029212818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.763204434420912e-05,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001028112601488,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,7.593604823341593e-05,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001028111364576,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0004876923339907,291.01043701171875,294.1499938964844,284.2938232421875,284.27459716796875,285.3669128417969,284.3428039550781,290.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402816114947,1.0574352948822252e-08,0.0010402710177004,-0.0267504509538412,0.0,0.0,0.0,-0.0100549738854169,60.0,-4.5843024253845215,-0.0,-7.37838803388513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.765268623596056e-05,297.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001028330007102,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,7.595210627187043e-05,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001028328770189,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.000487795448862,291.0093688964844,294.1499938964844,284.2829284667969,284.2686462402344,285.35693359375,284.3315734863281,290.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405015200376,1.0600057720466792e-08,0.001040490809828,-0.0268177390098571,0.0,0.0,0.0,-0.0100677171722054,60.0,-4.592532634735107,-0.0,-7.381506605952384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.765996946953236e-05,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001028406695695,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.595776696689427e-05,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001028405458782,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.00048783182865,291.00830078125,294.1499938964844,284.27197265625,284.2625732421875,285.3469543457031,284.3204040527344,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405789362266,1.0609111811277216e-08,0.0010405683424323,-0.0268414374440908,0.0,0.0,0.0,-0.010072206147015,60.0,-4.600198745727539,-0.0,-7.382605105021869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.765630238689482e-05,297.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.000102836806036,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.595491479150951e-05,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001028366896207,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0004878135223407,291.0072631835937,294.1499938964844,284.2610168457031,284.25634765625,285.3369445800781,284.30926513671875,290.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405398206785,1.0604526146096305e-08,0.0010405292268842,-0.0268294345587492,0.0,0.0,0.0,-0.0100699327886104,60.0,-4.607356548309326,-0.0,-7.382048750059766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.763902926351876e-05,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.000102818608866,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,7.594147609779611e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001028184924507,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0004877272003795,291.0061950683594,294.1499938964844,284.25,284.25,285.3269348144531,284.2981262207031,290.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403556516394,1.05829798258128e-08,0.0010403450578451,-0.0267730318009853,0.0,0.0,0.0,-0.0100592523813247,60.0,-4.613996505737305,-0.0,-7.379434663334905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.761215187609196e-05,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001027903126669,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.592057227157056e-05,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001027901889756,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004875929444096,291.005126953125,294.1499938964844,284.2379455566406,284.2379455566406,285.31689453125,284.2868957519531,290.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400691535323,1.0549475071286452e-08,0.0010400586761534,-0.0266853272914886,0.0,0.0,0.0,-0.010042643174529,60.0,-4.62035608291626,-0.0,-7.375370358886357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.758157830219716e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001027581165544,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.589679444208741e-05,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001027580001391,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0004874402366112,291.0040588378906,294.1499938964844,284.223876953125,284.223876953125,285.3068542480469,284.2752685546875,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397433070465,1.0511367776189218e-08,0.0010397328296676,-0.0265855751931667,0.0,0.0,0.0,-0.0100237522274255,60.0,-4.627091884613037,-0.0,-7.370748988932976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.754693746799604e-05,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0001027216421789,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.586985157104209e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001027215257636,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004872672143392,291.00299072265625,294.1499938964844,284.2078552246094,284.2078552246094,285.2967224121094,284.2628479003906,290.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039374154061,1.0468189870493916e-08,0.0010393636766821,-0.0264725461602211,0.0,0.0,0.0,-0.0100023467093706,60.0,-4.634708881378174,-0.0,-7.365515131141366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.7508862381801e-05,297.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001026815443765,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,7.584023842355236e-05,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001026814279612,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004870769917033,291.0018920898437,294.1499938964844,284.18994140625,284.18994140625,285.2865600585937,284.2496643066406,290.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389682138338,1.042072739210198e-08,0.0010389578528702,-0.0263483002781867,0.0,0.0,0.0,-0.0099788177758455,60.0,-4.6432204246521,-0.0,-7.359763287695388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.746701834956184e-05,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.0001026374811772,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,7.580769306514412e-05,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001026373647619,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.0004868679970968,291.0008239746094,294.1499938964844,284.1702575683594,284.1702575683594,285.2763061523437,284.2351379394531,290.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385222267359,1.0368576219832448e-08,0.0010385118657723,-0.026211779564619,0.0,0.0,0.0,-0.0099529642611742,60.0,-4.653016090393066,-0.0,-7.35344656277448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.742229303810744e-05,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001025903839035,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,7.577290671179071e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0001025902674882,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0004866445960942,290.999755859375,294.1499938964844,284.1488647460937,284.1488647460937,285.2659606933594,284.2195739746094,290.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380456224083,1.0312834142212068e-08,0.0010380352614447,-0.026065856218338,0.0,0.0,0.0,-0.0099253309890627,60.0,-4.663741588592529,-0.0,-7.346697117327494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,9.737438085721806e-05,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001025399324134,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,7.573564653284848e-05,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001025398159981,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0004864052461925,290.9986877441406,294.1499938964844,284.12579345703125,284.12579345703125,285.2555236816406,284.2026672363281,290.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375350248068,1.0253121018877213e-08,0.0010375247802585,-0.0259095355868339,0.0,0.0,0.0,-0.0098957289010286,60.0,-4.675571441650391,-0.0,-7.339470897704814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.732378384796904e-05,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001024866505758,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,7.569629087811336e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001024865341605,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0004861525085289,290.9975891113281,294.1499938964844,284.1011962890625,284.1011962890625,285.2449645996094,284.1846923828125,290.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190063903792181e-08,0.0010369855444878,-0.0257444586604833,0.0,0.0,0.0,-0.009864468127489,60.0,-4.688266277313232,-0.0,-7.331843221436429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
