time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.727018914418296e-05,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001024302036967,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,7.565459964098409e-05,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001024300945573,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0004858847532887,290.9965209960937,294.1499938964844,284.0750732421875,284.0750732421875,285.2342224121094,284.1650390625,290.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364244226366,1.0123262228489692e-08,0.0010364142945036,-0.0255695767700672,0.0,0.0,0.0,-0.0098313521593809,60.0,-4.702157020568848,-0.0,-7.323767903244517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.721432434162124e-05,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001023713775794,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,7.56111548980698e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.00010237126844,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0004856057348661,290.99542236328125,294.1499938964844,284.04754638671875,284.04754638671875,285.2233581542969,284.1441650390625,290.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.005364325123992e-08,0.0010358190629631,-0.0253873188048601,0.0,0.0,0.0,-0.0097968392074108,60.0,-4.716877937316895,-0.0,-7.315355787795853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,9.715646592667326e-05,297.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001023104559862,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,7.556615310022607e-05,297.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0001023103468469,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0004853167338296,290.9943542480469,294.1499938964844,284.0187072753906,284.0187072753906,285.2123718261719,284.1221618652344,290.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352125391364,9.981541815307082e-09,0.001035202643834,-0.025198558345437,0.0,0.0,0.0,-0.0097610959783196,60.0,-4.732361316680908,-0.0,-7.306649507654583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.70962137216702e-05,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0001022470023599,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.551928865723312e-05,297.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001022468932205,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.000485015742015,290.9932556152344,294.1499938964844,283.98858642578125,283.98858642578125,285.20123291015625,284.0990905761719,290.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906453435348794e-09,0.0010345604969188,-0.025001972913742,0.0,0.0,0.0,-0.0097238710150122,60.0,-4.748573780059815,-0.0,-7.297587245602699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.703406976768748e-05,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001021815623971,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,7.54709544708021e-05,297.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001021814532577,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0004847052914556,290.9921569824219,294.1499938964844,283.957275390625,283.957275390625,285.1898498535156,284.07440185546875,290.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339081054553,9.829002500794104e-09,0.0010338983265683,-0.0247992035001516,0.0,0.0,0.0,-0.0096854753792285,60.0,-4.765806674957275,-0.0,-7.288246450798398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.697023051558062e-05,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001021143325488,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,7.542130333604291e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001021142306854,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004843864298891,290.9910888671875,294.1499938964844,283.92486572265625,283.92486572265625,285.1783447265625,284.0487060546875,290.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749447471563144e-09,0.0010332179954275,-0.0245909187942743,0.0,0.0,0.0,-0.0096460366621613,60.0,-4.783627986907959,-0.0,-7.278657676579314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.690453589428216e-05,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001020451527438,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,7.53702042857185e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001020450508804,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0004840582550968,290.989990234375,294.1499938964844,283.89141845703125,283.89141845703125,285.1665954589844,284.0216064453125,290.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667579625727283e-09,0.0010325179900974,-0.0243765786290168,0.0,0.0,0.0,-0.0096054514870047,60.0,-4.802260875701904,-0.0,-7.268797475035171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.683769167168066e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001019747724058,297.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,7.531821756856516e-05,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001019746632664,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0004837243759538,290.9888916015625,294.1499938964844,283.85699462890625,283.85699462890625,285.1546630859375,283.9935913085937,290.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584283588992548e-09,0.0010318057611584,-0.0241584926843643,0.0,0.0,0.0,-0.0095641585066914,60.0,-4.8214030265808105,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.676929039414972e-05,297.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001019027404254,297.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,7.526501576649025e-05,297.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.000101902631286,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004833826969843,290.98779296875,294.1499938964844,283.8217163085937,283.8217163085937,285.1425170898437,283.9644470214844,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310863144695,9.499040665161829e-09,0.0010310768848285,-0.0239353068172931,0.0,0.0,0.0,-0.0095218997448682,60.0,-4.8411736488342285,-0.0,-7.248518585356578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.669983410276473e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001018295952235,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,7.521099178120494e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001018294933601,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0004830357502214,290.9866943359375,294.1499938964844,283.7856140136719,283.7856140136719,285.1301574707031,283.9344482421875,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412485901805212e-09,0.0010303367162123,-0.0237086825072765,0.0,0.0,0.0,-0.009478990919888,60.0,-4.861430644989014,-0.0,-7.23811481861958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.66294828685932e-05,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001017555114231,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.515627657994628e-05,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001017554022837,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0004826842923648,290.985595703125,294.1499938964844,283.748779296875,283.748779296875,285.1176147460937,283.903564453125,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295964311808,9.324812033639772e-09,0.001029587117955,-0.023479126393795,0.0,0.0,0.0,-0.0094355270266532,60.0,-4.882142543792725,-0.0,-7.227584575275614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.655815665610136e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0001016804017126,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,7.510079740313813e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0001016802998492,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0004823280323762,290.9844970703125,294.1499938964844,283.7113037109375,283.7113037109375,285.1048889160156,283.8719787597656,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464130967855,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.9032392501831055,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.648600098444148e-05,297.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001016044188872,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.504467794205993e-05,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001016043170238,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004819676105398,290.9833984375,294.1499938964844,283.6732482910156,283.6732482910156,285.09185791015625,283.8393859863281,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280673159286,9.1460155005052e-09,0.0010280582355335,-0.0230109691619873,0.0,0.0,0.0,-0.0093468902632594,60.0,-4.924843311309815,-0.0,-7.206133290083019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.64133141678758e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001015278758131,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,7.498814375139773e-05,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001015277739497,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.000481604511151,290.9822998046875,294.1499938964844,283.6347045898437,283.6347045898437,285.07861328125,283.8061218261719,290.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.946747779846191,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,9.634024900151417e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001014509325614,297.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,7.493131852243096e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001014508379739,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004812395491171,290.981201171875,294.1499938964844,283.5957336425781,283.5957336425781,285.0651550292969,283.77227783203125,290.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265141027048,8.964388342747043e-09,0.001026505138725,-0.0225353855639696,0.0,0.0,0.0,-0.0092568499967455,60.0,-4.968898296356201,-0.0,-7.184375050428572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.626674727769569e-05,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001013735382002,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,7.487415132345632e-05,297.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001013734363368,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004808723751921,290.9800720214844,294.1499938964844,283.556396484375,283.556396484375,285.0515441894531,283.73797607421875,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794055037048e-09,0.0010257220128551,-0.0222955457866191,0.0,0.0,0.0,-0.0092114424332976,60.0,-4.991262435913086,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,9.619302727514878e-05,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0001012958964565,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.481680950149894e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001012958018691,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004805041244253,290.9789733886719,294.1499938964844,283.51678466796875,283.51678466796875,285.03765869140625,283.7030639648437,290.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549758523702,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.013861179351807,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,9.611919813323766e-05,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001012181601254,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.47593876440078e-05,297.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.000101218058262,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0004801353497896,290.9778747558594,294.1499938964844,283.4769897460937,283.4769897460937,285.0235290527344,283.6676940917969,290.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.036596775054932,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.604538354324176e-05,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001011404237942,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,7.470197306247428e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001011403292068,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0004797666042577,290.97674560546875,294.1499938964844,283.43707275390625,283.43707275390625,285.0091857910156,283.6319885253906,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023371820338,8.596940048732904e-09,0.0010233632056042,-0.0215731933712959,0.0,0.0,0.0,-0.0090746907517313,60.0,-5.059423446655273,-0.0,-7.140456403931239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.597167081665248e-05,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001010627966024,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.464463851647452e-05,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.000101062702015,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004793983825948,290.97564697265625,294.1499938964844,283.3971252441406,283.3971252441406,284.9946594238281,283.5959777832031,290.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082291126251221,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.589821274857968e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.000100985445897,297.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,7.458750769728795e-05,297.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001009853513096,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004790314706042,290.9745483398437,294.1499938964844,283.357177734375,283.357177734375,284.9798889160156,283.5597229003906,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021803356707,8.413547192276383e-09,0.0010217949748039,-0.0210929419845342,0.0,0.0,0.0,-0.0089837750419974,60.0,-5.105161666870117,-0.0,-7.118587319610016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.582503844285384e-05,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.00010090838623,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.45305951568298e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001009082916425,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0004786659264937,290.9734191894531,294.1499938964844,283.3173522949219,283.3173522949219,284.9649353027344,283.5232849121094,290.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127990245819092,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.575235162628816e-05,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001008318504318,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,7.44740609661676e-05,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001008317558444,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0004783028562087,290.9722900390625,294.1499938964844,283.2777099609375,283.2777099609375,284.9497375488281,283.4866943359375,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102024897933,8.23178680775527e-09,0.0010202408302575,-0.0206169504672288,0.0,0.0,0.0,-0.0088936677202582,60.0,-5.150707244873047,-0.0,-7.096945608964236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.568010864313692e-05,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.000100755780295,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,7.441787602147087e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001007556857075,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0004779419978149,290.97119140625,294.1499938964844,283.23834228515625,283.23834228515625,284.9343566894531,283.4500732421875,290.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194709757342,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.173303127288818,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.560857142787428e-05,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001006804450298,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,7.436223677359521e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001006803504424,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0004775846609845,290.9700622558594,294.1499938964844,283.19927978515625,283.19927978515625,284.9187316894531,283.4134826660156,290.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187168372794,8.05262434511178e-09,0.0010187088046222,-0.0201477501541376,0.0,0.0,0.0,-0.0088048493489623,60.0,-5.195675849914551,-0.0,-7.075645669374353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.55376453930512e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001006057500489,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,7.430706318700686e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001006056554615,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0004772303509525,290.96893310546875,294.1499938964844,283.1606750488281,283.1606750488281,284.9029235839844,283.3769226074219,290.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.2178473472595215,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.546768706059083e-05,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001005320882541,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.4252653575968e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001005319936666,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0004768809012603,290.96783447265625,294.1499938964844,283.1225280761719,283.1225280761719,284.88690185546875,283.340576171875,290.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877064334138595e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178172543644,60.0,-5.239639759063721,-0.0,-7.054805450934509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.539830352878198e-05,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001004590230877,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,7.419869507430121e-05,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001004589285003,297.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0004765343328472,290.9667053222656,294.1499938964844,283.0849304199219,283.0849304199219,284.8707275390625,283.3043518066406,290.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.261190414428711,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,9.533012780593708e-05,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.000100387223938,297.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,7.414566789520904e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001003871366265,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0004761937598232,290.965576171875,294.1499938964844,283.0480041503906,283.0480041503906,284.8543395996094,283.2684631347656,290.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157495271414,7.70564678731489e-09,0.0010157417273148,-0.0192390270531177,0.0,0.0,0.0,-0.0086328377947211,60.0,-5.282295227050781,-0.0,-7.034486060319979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.526294161332773e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0001003164725261,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,7.409340469166636e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0001003163852146,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0004758581344503,290.9644470214844,294.1499938964844,283.01177978515625,283.01177978515625,284.8377685546875,283.2329406738281,290.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150334564968,7.621922648581858e-09,0.0010150258895009,-0.0190197490155696,0.0,0.0,0.0,-0.0085913324728608,60.0,-5.3029561042785645,-0.0,-7.024571857527917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.519646846456452e-05,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001002464778139,297.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.404170901281759e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001002463905024,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0004755261179525,290.9633178710937,294.1499938964844,282.9763488769531,282.9763488769531,284.8210754394531,283.1976623535156,290.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143250692635,7.539092905517464e-09,0.0010143175022676,-0.0188028123229742,0.0,0.0,0.0,-0.0085502695292234,60.0,-5.323278903961182,-0.0,-7.014771341573578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.513143595540896e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001001779965008,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,7.399112655548379e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0001001779019134,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0004752012609969,290.9621887207031,294.1499938964844,282.9417724609375,282.9417724609375,284.8042907714844,283.1627502441406,290.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458051953790346e-09,0.0010136245982721,-0.0185905564576387,0.0,0.0,0.0,-0.0085100941359996,60.0,-5.343130111694336,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.506751666776836e-05,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0001001106866169,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.394140993710607e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001001105993054,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0004748819919768,290.9610595703125,294.1499938964844,282.9081420898437,282.9081420898437,284.78729248046875,283.1285095214844,290.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129509028047,7.378405442182156e-09,0.0010129434522241,-0.0183819513767957,0.0,0.0,0.0,-0.0084706097841262,60.0,-5.362215042114258,-0.0,-6.995777113161239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.500484156887978e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001000446791294,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,7.389266102109104e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.000100044591818,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0004745688929688,290.9599304199219,294.1499938964844,282.87554931640625,282.87554931640625,284.7701721191406,283.0947265625,290.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002985878645185e-09,0.0010122755775228,-0.0181773770600557,0.0,0.0,0.0,-0.008431889116764,60.0,-5.380762577056885,-0.0,-6.986553557908337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.49434979702346e-05,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.99800831777975e-05,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.384495256701484e-05,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.997999586630613e-05,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0004742624587379,290.95880126953125,294.1499938964844,282.84405517578125,282.84405517578125,284.7529296875,283.06170654296875,290.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011629239656,7.223858400351446e-09,0.0010116219054907,-0.0179771650582551,0.0,0.0,0.0,-0.0083939945325255,60.0,-5.39857816696167,-0.0,-6.977532507335128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.488348587183282e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.991689148591831e-05,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,7.379827729891986e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.991680417442694e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0004739626892842,290.9576721191406,294.1499938964844,282.813720703125,282.813720703125,284.735595703125,283.029296875,290.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109896538779,7.149079106483214e-09,0.0010109825525432,-0.0177812986075878,0.0,0.0,0.0,-0.0083569232374429,60.0,-5.415729999542236,-0.0,-6.968713961441608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.482475434197112e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.985504584619775e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,7.375259883701801e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.985495853470638e-05,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0004736693226732,290.9565124511719,294.1499938964844,282.7846374511719,282.7846374511719,284.7181701660156,282.9976501464844,290.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103636886924,7.0758896519862455e-09,0.0010103567037731,-0.0175895988941192,0.0,0.0,0.0,-0.0083206398412585,60.0,-5.432122230529785,-0.0,-6.96008797262948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.47675434872508e-05,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.97947936411947e-05,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,7.370809908024967e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.979471360566096e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0004733835230581,290.95538330078125,294.1499938964844,282.7568664550781,282.7568664550781,284.7006225585937,282.9668273925781,290.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754021652,7.004596458415335e-09,0.0010097470367327,-0.0174028612673282,0.0,0.0,0.0,-0.0082852970808744,60.0,-5.447679996490479,-0.0,-6.951690068035532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.471170778851956e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.97360039036721e-05,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,7.366467616520822e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.973591659218072e-05,297.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0004731046501547,290.9542541503906,294.1499938964844,282.73052978515625,282.73052978515625,284.6830139160156,282.9368591308594,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091590229421,6.9350223341757555e-09,0.0010091520380228,-0.0172206256538629,0.0,0.0,0.0,-0.0082508055493235,60.0,-5.462412357330322,-0.0,-6.943499641920425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,9.465739276492968e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.9678807600867e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,7.362242467934266e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.967872028937565e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0004728333151433,290.9530944824219,294.1499938964844,282.7056579589844,282.7056579589844,284.6653747558594,282.90771484375,290.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580205962,6.867339141791717e-09,0.001008573337458,-0.0170433409512043,0.0,0.0,0.0,-0.0082172518596053,60.0,-5.476301670074463,-0.0,-6.935537300023499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,9.460455476073548e-05,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.962316107703371e-05,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,7.358133007073775e-05,297.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.962307376554236e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0004725693725049,290.95196533203125,294.1499938964844,282.68231201171875,282.68231201171875,284.6476745605469,282.8796691894531,290.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008016988635,6.80148870557673e-09,0.0010080102365463,-0.01687085442245,0.0,0.0,0.0,-0.0081846071407198,60.0,-5.489137649536133,-0.0,-6.927793805289184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
