time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.455328836338596e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.95691807474941e-05,297.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,7.354145782301202e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.956909343600272e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004723132879007,290.9508056640625,294.1499938964844,282.6606140136719,282.6606140136719,284.62994384765625,282.8525695800781,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074706515297,6.737607805007428e-09,0.0010074640158563,-0.0167035274207592,0.0,0.0,0.0,-0.0081529384478926,60.0,-5.501032829284668,-0.0,-6.92028692128588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.450349170947447e-05,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.951674292096868e-05,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,7.350272790063173e-05,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.951666288543493e-05,297.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004720645665656,290.9496765136719,294.1499938964844,282.640625,282.640625,284.6122131347656,282.82666015625,290.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069400304928,6.6755569960719185e-09,0.0010069333948194,-0.0165409911423921,0.0,0.0,0.0,-0.0081221777945756,60.0,-5.511839389801025,-0.0,-6.912998884445187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,9.445551404496656e-05,297.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.946621139533818e-05,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.346540951402858e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.946613135980442e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.000471824867418,290.9485168457031,294.1499938964844,282.6224365234375,282.6224365234375,284.594482421875,282.8016662597656,290.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006428617984,6.615761716233237e-09,0.001006422098726,-0.0163843631744384,0.0,0.0,0.0,-0.0080925337970256,60.0,-5.521673202514648,-0.0,-6.905978722215877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.440870053367688e-05,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.941691678250208e-05,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,7.342899334616959e-05,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.941683674696832e-05,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0004715910472441,290.9473876953125,294.1499938964844,282.6060791015625,282.6060791015625,284.5767517089844,282.77813720703125,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100592977833,6.557425713538123e-09,0.001005923259072,-0.0162315554916858,0.0,0.0,0.0,-0.0080636143684387,60.0,-5.530165195465088,-0.0,-6.8991340640423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.436362597625704e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.936944843502717e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,7.339393778238446e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.93693683994934e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0004713658709079,290.9462280273437,294.1499938964844,282.5916442871094,282.5916442871094,284.55908203125,282.7558288574219,290.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054493322968,6.501255978008657e-09,0.0010054429294541,-0.0160844214260578,0.0,0.0,0.0,-0.0080357687547802,60.0,-5.53757381439209,-0.0,-6.89254662233907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.432016668142752e-05,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.932368993759157e-05,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,7.336014095926657e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.93236099020578e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0004711488145403,290.945068359375,294.1499938964844,282.5792541503906,282.5792541503906,284.5414428710937,282.73492431640625,290.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447103739759541e-09,0.0010049798293039,-0.0159425698220729,0.0,0.0,0.0,-0.008008923381567,60.0,-5.543680667877197,-0.0,-6.886198633537789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.427832992514595e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.927963401423769e-05,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,7.332760287681594e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.927955397870392e-05,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0004709398199338,290.94390869140625,294.1499938964844,282.56890869140625,282.56890869140625,284.5238952636719,282.7154235839844,290.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540361464,6.3949676665231445e-09,0.0010045339586213,-0.0158060006797313,0.0,0.0,0.0,-0.0079830773174762,60.0,-5.5485124588012695,-0.0,-6.880089387095722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.423809387953952e-05,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.923726611305028e-05,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,7.329630898311734e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.923718607751653e-05,297.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0004707388288807,290.9427490234375,294.1499938964844,282.5607604980469,282.5607604980469,284.5064392089844,282.6973571777344,290.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041116038337,6.344825553838973e-09,0.001004105200991,-0.0156746543943882,0.0,0.0,0.0,-0.0079582193866372,60.0,-5.5520195960998535,-0.0,-6.874216751384665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,9.41994585446082e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.919657895807175e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,7.326625927817076e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.9196498922538e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0004705458413809,290.94158935546875,294.1499938964844,282.5548400878906,282.5548400878906,284.4890441894531,282.6806335449219,290.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.001003693556413,-0.0155485346913337,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554250240325928,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.416249667992815e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.91576598607935e-05,297.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,7.323750469367951e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.915757982525976e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004703612066805,290.9404296875,294.1499938964844,282.5512084960937,282.5512084960937,284.4718322753906,282.6656799316406,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033058933913,6.2506169129505915e-09,0.0010032996069639,-0.0154278706759214,0.0,0.0,0.0,-0.0079115154221653,60.0,-5.554862022399902,-0.0,-6.863189838668404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.41271282499656e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.912040695780888e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,7.320999429794028e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.912032692227513e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0004701845173258,290.93927001953125,294.1499938964844,282.54998779296875,282.54998779296875,284.4547119140625,282.6521911621094,290.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029288241639,6.2065335093564045e-09,0.0010029226541519,-0.0153123922646045,0.0,0.0,0.0,-0.007889661937952,60.0,-5.554147243499756,-0.0,-6.858032719492257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.409455378772692e-05,297.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.908610809361562e-05,297.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,7.31846594135277e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.908602805808188e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0004700217978097,290.9381103515625,294.1499938964844,282.54998779296875,282.5471496582031,284.4377746582031,282.64044189453125,290.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025816736742,6.1659406469516414e-09,0.0010025755036622,-0.0152060566470026,0.0,0.0,0.0,-0.0078695379197597,60.0,-5.552148818969727,-0.0,-6.85328629401738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.406552999280392e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.905554179567844e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,7.31620893930085e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.90554690361023e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0004698768316302,290.9369506835937,294.1499938964844,282.54998779296875,282.5440368652344,284.42095947265625,282.6298522949219,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770913076982e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.549653053283691,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.404058801010252e-05,297.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.902927558869123e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,7.314268441405147e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.902920282911508e-05,297.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.000469752238132,290.935791015625,294.1499938964844,282.54998779296875,282.5406799316406,284.4043273925781,282.6208801269531,290.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020064655691,6.0986811156737986e-09,0.001002000295557,-0.0150298653170466,0.0,0.0,0.0,-0.0078361947089433,60.0,-5.546917915344238,-0.0,-6.84542484918893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.401868737768382e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.900621807901187e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.312565867323428e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.900613804347812e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004696428659372,290.9346008300781,294.1499938964844,282.54998779296875,282.5370788574219,284.38787841796875,282.6128845214844,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071389169193253e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.544257164001465,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.399937698617578e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.898588177748024e-05,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,7.3110633820761e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.898580174194648e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0004695463867392,290.9334411621094,294.1499938964844,282.54998779296875,282.5332336425781,284.3715515136719,282.60577392578125,290.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.0148953115567564,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.541676044464111,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,9.398355905432254e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.896922711050138e-05,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,7.309833017643541e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.896914707496762e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0004694673698395,290.9322509765625,294.1499938964844,282.54998779296875,282.5291442871094,284.3553466796875,282.5995178222656,290.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.539270877838135,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.39703022595495e-05,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.895526454783976e-05,297.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,7.308802014449611e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.895519178826362e-05,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0004694011586252,290.9310913085937,294.1499938964844,282.54998779296875,282.5248413085937,284.3393249511719,282.5939636230469,290.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012571001425,6.011072528622208e-09,0.0010012510465458,-0.0148003660142421,0.0,0.0,0.0,-0.0077927624806761,60.0,-5.537018775939941,-0.0,-6.83519090216578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,9.39597375690937e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.894413233269006e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.307979831239209e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.894405957311392e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0004693483642768,290.9299011230469,294.1499938964844,282.54998779296875,282.5203552246094,284.3233947753906,282.58892822265625,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895069498327e-09,0.0010011383565142,-0.0147658456116914,0.0,0.0,0.0,-0.0077862297184765,60.0,-5.534907817840576,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.395202505402268e-05,297.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.893601236399264e-05,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,7.3073802923318e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.893593960441648e-05,297.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0004693098599091,290.9287414550781,294.1499938964844,282.54998779296875,282.5156555175781,284.30767822265625,282.5846252441406,290.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988278317659024e-09,0.001001056167297,-0.0147406533360481,0.0,0.0,0.0,-0.007781462278217,60.0,-5.532996654510498,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.394646622240543e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.893016249407084e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,7.306948100449517e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.893008973449469e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0004692820948548,290.92755126953125,294.1499938964844,282.54998779296875,282.5107727050781,284.29205322265625,282.5807800292969,290.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981342976468795e-09,0.0010009967954829,-0.0147224841639399,0.0,0.0,0.0,-0.0077780238352715,60.0,-5.531215667724609,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.394266817253084e-05,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.892616799334064e-05,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,7.306652696570382e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.89260952337645e-05,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0004692631191574,290.9263610839844,294.1499938964844,282.54998779296875,282.5057067871094,284.2765808105469,282.57733154296875,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009622201323,5.976605432778115e-09,0.0010009562829509,-0.0147100752219557,0.0,0.0,0.0,-0.0077756750397384,60.0,-5.529545783996582,-0.0,-6.831167098653168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.394138760399072e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.89248073892668e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,7.306553015951067e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.892474190564826e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004692566872108,290.9251708984375,294.1499938964844,282.54998779296875,282.5004577636719,284.26123046875,282.5741882324219,290.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009484831243,5.9749916125895205e-09,0.0010009425459429,-0.0147058460861444,0.0,0.0,0.0,-0.0077748750336468,60.0,-5.527994155883789,-0.0,-6.830978804828193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.394223161507398e-05,297.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.892570233205332e-05,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.306618499569595e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.89256295724772e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0004692609363701,290.9239807128906,294.1499938964844,282.54998779296875,282.4950256347656,284.2460327148437,282.571533203125,290.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009574471041,5.976036110411087e-09,0.0010009513935074,-0.0147085832431912,0.0,0.0,0.0,-0.0077753928489983,60.0,-5.526610374450684,-0.0,-6.831101018178742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.39448000281118e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.89284089882858e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.306818588403985e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.892833622870968e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0004692737711593,290.9227905273437,294.1499938964844,282.54998779296875,282.4894714355469,284.2309875488281,282.56915283203125,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009846882894,5.979228667740699e-09,0.001000978751108,-0.0147169474512338,0.0,0.0,0.0,-0.0077769756317138,60.0,-5.525328159332275,-0.0,-6.831473342572282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.39488018047996e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.893262176774442e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.307129999389872e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.893254900816828e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.000469293736387,290.9216003417969,294.1499938964844,282.54998779296875,282.4837646484375,284.216064453125,282.5669860839844,290.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010271798819,5.98420113462339e-09,0.0010010211262851,-0.0147299729287624,0.0,0.0,0.0,-0.0077794403769075,60.0,-5.524134159088135,-0.0,-6.832053855987398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.3954753538128e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.893889364320783e-05,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,7.307592750294134e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.89388208836317e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0004693234805017,290.92041015625,294.1499938964844,282.54998779296875,282.4779052734375,284.2012634277344,282.56512451171875,290.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.991611651268158e-09,0.0010010845726355,-0.0147493854165077,0.0,0.0,0.0,-0.0077831144444644,60.0,-5.523053646087647,-0.0,-6.832919297039552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.39619349082932e-05,297.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.894645336316898e-05,297.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.308151543838903e-05,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.894638787955046e-05,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0004693593655247,290.919189453125,294.1499938964844,282.54998779296875,282.4719543457031,284.1866149902344,282.5634155273437,290.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011669946834,6.00055027888402e-09,0.0010011609410867,-0.0147728007286787,0.0,0.0,0.0,-0.0077875452116131,60.0,-5.522053718566895,-0.0,-6.833962373775648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.397054236615077e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.895551920635626e-05,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.308820931939408e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.895544644678012e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0004694023518823,290.9179992675781,294.1499938964844,282.54998779296875,282.4658508300781,284.17205810546875,282.5618896484375,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011263486982443e-09,0.0010012525599449,-0.0148008661344647,0.0,0.0,0.0,-0.0077928565442562,60.0,-5.521129608154297,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.39805104280822e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.896601113723592e-05,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.309595821425319e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.896594565361738e-05,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0004694521485362,290.9167785644531,294.1499938964844,282.54998779296875,282.45965576171875,284.1576538085937,282.5605773925781,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013647843152,6.023671339505654e-09,0.0010013587307184,-0.0148333692923188,0.0,0.0,0.0,-0.0077990074642002,60.0,-5.52030611038208,-0.0,-6.836662436171538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.399146802024916e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,9.8977550806012e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.310448563657701e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.897748532239348e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0004695068637374,290.91558837890625,294.1499938964844,282.54998779296875,282.4533386230469,284.1434020996094,282.5594177246094,290.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037312427764618e-09,0.0010014753788709,-0.0148691041395068,0.0,0.0,0.0,-0.0078057702630758,60.0,-5.519546508789063,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.4003087724559e-05,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.898978896671906e-05,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.311352237593383e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.898972348310052e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004695649258792,290.91436767578125,294.1499938964844,282.54998779296875,282.4469299316406,284.1292419433594,282.558349609375,290.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016050655394,6.051782630578373e-09,0.0010015990119427,-0.0149070098996162,0.0,0.0,0.0,-0.0078129433095455,60.0,-5.518833160400391,-0.0,-6.839945143610748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.401574061485007e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.900310396915302e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,7.31233594706282e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.900303848553448e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0004696281102951,290.91314697265625,294.1499938964844,282.54998779296875,282.4404602050781,284.1151733398437,282.557373046875,290.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017397580668,6.067530033959656e-09,0.00100173370447,-0.0149482619017362,0.0,0.0,0.0,-0.0078207505866885,60.0,-5.518167495727539,-0.0,-6.841784738753631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.402882278664038e-05,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.901688463287428e-05,297.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,7.313353125937283e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,9.901681914925577e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0004696934483945,290.9119567871094,294.1499938964844,282.54998779296875,282.43389892578125,284.10125732421875,282.5565490722656,290.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001879107207,6.083819670266166e-09,0.001001872937195,-0.0149909341707825,0.0,0.0,0.0,-0.0078288251534104,60.0,-5.51755952835083,-0.0,-6.843688282742735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,9.404244337929411e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.903123282128944e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,7.31441323296167e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.903116733767092e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0004697615222539,290.9107360839844,294.1499938964844,282.54998779296875,282.4272766113281,284.08746337890625,282.5557861328125,290.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007869867069076e-09,0.0010020181071013,-0.015035381540656,0.0,0.0,0.0,-0.0078372368589043,60.0,-5.516980171203613,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,9.405637683812527e-05,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.904590115183964e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,7.315496623050421e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.904583566822112e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0004698310804087,290.9095153808594,294.1499938964844,282.54998779296875,282.42059326171875,284.07379150390625,282.5551452636719,290.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808170437812,0.0,0.0,0.0,-0.0078458357602357,60.0,-5.516429901123047,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.407041943632066e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.906069317366928e-05,297.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,7.31658874428831e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.906062769005076e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0004699012497439,290.9082946777344,294.1499938964844,282.54998779296875,282.41387939453125,284.0602722167969,282.5545654296875,290.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135622676595176e-09,0.0010023160139098,-0.0151266371831297,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.515892505645752,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.408446931047364e-05,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.907548519549891e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,7.317681593121961e-05,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.90754197118804e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.000469971448183,290.90704345703125,294.1499938964844,282.54998779296875,282.4071350097656,284.0468444824219,282.5540466308594,290.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024717776104,6.153118015106429e-09,0.0010024656075984,-0.0151724675670266,0.0,0.0,0.0,-0.0078631797805428,60.0,-5.51536226272583,-0.0,-6.851787048844926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.40982936299406e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,9.90900443866849e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,7.318756979657337e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.908997890306635e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0004700405115727,290.90582275390625,294.1499938964844,282.54998779296875,282.4003295898437,284.0335693359375,282.5535888671875,290.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170335353772316e-09,0.0010026127565652,-0.01521756965667,0.0,0.0,0.0,-0.0078717153519392,60.0,-5.514827251434326,-0.0,-6.853800016415337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.411189967067912e-05,297.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.910437074722722e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,7.31981490389444e-05,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,9.91043052636087e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.000470108439913,290.90460205078125,294.1499938964844,282.54998779296875,282.3935241699219,284.0203552246094,282.5531616210937,290.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027638636529,6.187271139879158e-09,0.0010027576936408,-0.0152619341388344,0.0,0.0,0.0,-0.0078801112249493,60.0,-5.514285087585449,-0.0,-6.855780299019898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.412496001459658e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.911812230711804e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,7.32083062757738e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.91180568234995e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0004701736907009,290.9033508300781,294.1499938964844,282.54998779296875,282.3866882324219,284.0072631835937,282.55279541015625,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045356273651,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.513723850250244,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
