time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.41373291425407e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.913115354720504e-05,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,7.321793236769736e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.91310880635865e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0004702354781329,290.9021301269531,294.1499938964844,282.54998779296875,282.3798828125,283.99432373046875,282.552490234375,290.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030346456915,6.2189400296119865e-09,0.0010030284756794,-0.0153448926284909,0.0,0.0,0.0,-0.0078958105295896,60.0,-5.513128280639648,-0.0,-6.859484358301415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,9.41488760872744e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,9.914331167237832e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,7.322691089939326e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.91432461887598e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0004702931619249,290.90087890625,294.1499938964844,282.54998779296875,282.3730773925781,283.9814758300781,282.5521850585937,290.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.233318305959301e-09,0.0010031514102593,-0.0153825571760535,0.0,0.0,0.0,-0.0079029388725757,60.0,-5.5124921798706055,-0.0,-6.86116621295696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.41598045756109e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.915481496136636e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,7.323540921788663e-05,297.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,9.915475675370544e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004703477607108,290.899658203125,294.1499938964844,282.54998779296875,282.36627197265625,283.96875,282.55194091796875,290.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032739955931,6.246923867081477e-09,0.0010032677091658,-0.0154181970283389,0.0,0.0,0.0,-0.0079096835106611,60.0,-5.511822700500488,-0.0,-6.862757828685062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,9.41694452194497e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,9.916497219819576e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,7.324291073018685e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.916490671457724e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0004703959275502,290.8984069824219,294.1499938964844,282.54998779296875,282.3594970703125,283.9560852050781,282.5516967773437,290.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003376673907,6.258928486602144e-09,0.0010033703874796,-0.0154496440663933,0.0,0.0,0.0,-0.0079156346619129,60.0,-5.511107921600342,-0.0,-6.86416257167366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.417805995326488e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.917403804138304e-05,297.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,7.32496046111919e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.91739725577645e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0004704389430116,290.89715576171875,294.1499938964844,282.54998779296875,282.3527526855469,283.9435729980469,282.551513671875,290.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034682927653,6.269647023771085e-09,0.0010034621227532,-0.0154777215793728,0.0,0.0,0.0,-0.0079209487885236,60.0,-5.510312080383301,-0.0,-6.865416679602276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.418532135896383e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.918168507283552e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.32552507543005e-05,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.9181619589217e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.0004704752063844,290.8959045410156,294.1499938964844,282.54998779296875,282.3460693359375,283.9311828613281,282.55133056640625,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278682906923905e-09,0.0010035393061116,-0.0155013911426067,0.0,0.0,0.0,-0.007925427518785,60.0,-5.509449481964111,-0.0,-6.866473967193087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,9.419128036824986e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.918796422425658e-05,297.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.325989281525835e-05,297.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.918790601659566e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0004705049796029,290.8946533203125,294.1499938964844,282.54998779296875,282.33941650390625,283.9188842773437,282.5511779785156,290.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036091553047,6.286107190334178e-09,0.0010036028688773,-0.0155208399519324,0.0,0.0,0.0,-0.0079291090369224,60.0,-5.508517742156982,-0.0,-6.867342960958922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,9.41957696340978e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.919268632074818e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,7.326338527491316e-05,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,9.919262811308728e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0004705273895524,290.8934020996094,294.1499938964844,282.54998779296875,282.3328552246094,283.9067077636719,282.551025390625,290.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291685394899105e-09,0.0010036505991593,-0.0155354514718055,0.0,0.0,0.0,-0.0079318741336464,60.0,-5.507513999938965,-0.0,-6.867995949733088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.419870184501632e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.91957786027342e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.32656626496464e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.91957203950733e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0004705420578829,290.89215087890625,294.1499938964844,282.54998779296875,282.32635498046875,283.8946228027344,282.5509033203125,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036880848929,6.2953344759364435e-09,0.0010036817984655,-0.0155450105667114,0.0,0.0,0.0,-0.0079336827620863,60.0,-5.506420135498047,-0.0,-6.868422985917277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.420014248462394e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,9.919729200191796e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,7.326678314711899e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.919722651829944e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0004705492174252,290.890869140625,294.1499938964844,282.54998779296875,282.3199157714844,283.88262939453125,282.5508117675781,290.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505248069763184,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,9.41997132031247e-05,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.919684089254588e-05,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.326644845306873e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.919678268488497e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0004705470928456,290.8896179199219,294.1499938964844,282.54998779296875,282.3135986328125,283.8707580566406,282.5507202148437,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036986786872,6.2965725966535055e-09,0.0010036923922598,-0.0155482534319162,0.0,0.0,0.0,-0.007934296503663,60.0,-5.503961086273193,-0.0,-6.868567936635372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,9.419778507435694e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,9.919481090037152e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,7.326494960580021e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,9.9194745416753e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0004705374594777,290.88836669921875,294.1499938964844,282.54998779296875,282.3073425292969,283.8590087890625,282.5506286621094,290.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502591609954834,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,9.41940161283128e-05,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.91908455034718e-05,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,7.32620173948817e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.919078729581088e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0004705186584033,290.8870849609375,294.1499938964844,282.54998779296875,282.3012084960937,283.84735107421875,282.5505676269531,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036379098892,6.2894613961361764e-09,0.0010036316234618,-0.0155296260491013,0.0,0.0,0.0,-0.0079307714477181,60.0,-5.501112461090088,-0.0,-6.867735180549063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,9.418855916010216e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,9.91850974969566e-05,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,7.325777551159263e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,9.918503928929567e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0004704913881141,290.88580322265625,294.1499938964844,282.54998779296875,282.29522705078125,283.8357849121094,282.55047607421875,290.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035797022283,6.282653064459964e-09,0.0010035734158009,-0.0155117912217974,0.0,0.0,0.0,-0.0079273963347077,60.0,-5.499544620513916,-0.0,-6.866938662142277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,9.418126865057276e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,9.917742136167362e-05,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,7.325210754061118e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.917736315401272e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004704549792222,290.8845520019531,294.1499938964844,282.54998779296875,282.2893371582031,283.8243408203125,282.5504455566406,290.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273561670155914e-09,0.0010034956503659,-0.0154879754409194,0.0,0.0,0.0,-0.0079228896647691,60.0,-5.497862815856934,-0.0,-6.865874979666843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.417224646313116e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.91679189610295e-05,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,7.324508624151349e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.916785347741096e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0004704098973888,290.8832702636719,294.1499938964844,282.54998779296875,282.2835693359375,283.8130187988281,282.5503845214844,290.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.262309337756733e-09,0.0010033994913101,-0.0154585000127553,0.0,0.0,0.0,-0.0079173119738698,60.0,-5.496082305908203,-0.0,-6.864557633434742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.41613907343708e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.915648843161762e-05,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,7.323664613068104e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.91564302239567e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0004703556769527,290.8819885253906,294.1499938964844,282.54998779296875,282.2779846191406,283.8017883300781,282.5503234863281,290.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032900609076,6.2487810481570705e-09,0.0010032837744802,-0.0154230622574687,0.0,0.0,0.0,-0.0079106045886874,60.0,-5.494198322296143,-0.0,-6.862975254762206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.41487669479102e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.91431952570565e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,7.322682358790189e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.91431370493956e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0004702926089521,290.8807067871094,294.1499938964844,282.54998779296875,282.27252197265625,283.7906188964844,282.55029296875,290.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233042970649194e-09,0.0010031491983681,-0.0153818363323807,0.0,0.0,0.0,-0.0079028028994798,60.0,-5.492218494415283,-0.0,-6.861133527991117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.413443331141023e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.912809764500707e-05,297.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,7.321567682083696e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.912803943734616e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0004702210135292,290.8794250488281,294.1499938964844,282.54998779296875,282.2672424316406,283.77960205078125,282.5502624511719,290.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003002631478,6.215177705826136e-09,0.0010029964614659,-0.0153350364416837,0.0,0.0,0.0,-0.0078939460217952,60.0,-5.4901275634765625,-0.0,-6.859043821805244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,9.411832434125245e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.91111373878084e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,7.320314762182534e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.91110791801475e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.000470140541438,290.8781433105469,294.1499938964844,282.54998779296875,282.2621154785156,283.7686462402344,282.5502319335937,290.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028309188783,6.195096435845926e-09,0.0010028247488662,-0.0152824325487017,0.0,0.0,0.0,-0.0078839911147952,60.0,-5.487946033477783,-0.0,-6.856695478063557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.410040365764873e-05,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.909227082971483e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,7.318921416299418e-05,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.909221262205392e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0004700510471593,290.8768615722656,294.1499938964844,282.54998779296875,282.2572021484375,283.7578125,282.5502014160156,290.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026399977505,6.172767630374665e-09,0.0010026338277384,-0.0152239399030804,0.0,0.0,0.0,-0.0078729223459959,60.0,-5.485645294189453,-0.0,-6.85408423350964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,9.408073674421756e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.907155617838724e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,7.317391282413155e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.907149797072634e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0004699527926277,290.8755798339844,294.1499938964844,282.54998779296875,282.2524719238281,283.7471008300781,282.5501708984375,290.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024303337559,6.148254350080151e-09,0.0010024241637438,-0.0151597270742058,0.0,0.0,0.0,-0.0078607695177197,60.0,-5.483247756958008,-0.0,-6.851218614656318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.405969467479736e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.904940088745208e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,7.315754919545725e-05,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.904934267979117e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0004698476986959,290.874267578125,294.1499938964844,282.54998779296875,282.2479248046875,283.7364501953125,282.5501708984375,290.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002206117846,6.122030438149295e-09,0.001002199947834,-0.015091030858457,0.0,0.0,0.0,-0.0078477691859006,60.0,-5.480762004852295,-0.0,-6.848153333294249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.403677540831268e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.90252592600882e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,7.313971582334489e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,9.902520105242728e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0004697331751231,290.8729858398437,294.1499938964844,282.54998779296875,282.2435913085937,283.72589111328125,282.5501403808594,290.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019617620855,6.093460847012011e-09,0.0010019557084888,-0.0150161897763609,0.0,0.0,0.0,-0.0078336065635085,60.0,-5.478194236755371,-0.0,-6.844814492978912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,9.40122190513648e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,9.89994005067274e-05,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,7.312062371056527e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.89993495750241e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,0.0004696105315815,290.8716735839844,294.1499938964844,282.54998779296875,282.2394714355469,283.7154541015625,282.5501403808594,290.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017001768574,6.062864432720971e-09,0.0010016940068453,-0.0149360401555895,0.0,0.0,0.0,-0.0078184381127357,60.0,-5.475499153137207,-0.0,-6.841239752475303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.398612019140272e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,9.897191921481864e-05,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,7.31003237888217e-05,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,9.897186828311531e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0004694801755249,290.8703918457031,294.1499938964844,282.54998779296875,282.235595703125,283.7051086425781,282.55010986328125,290.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.0303424476160225e-09,0.0010014160070568,-0.0148508455604314,0.0,0.0,0.0,-0.0078023159876465,60.0,-5.472718238830566,-0.0,-6.83744119100993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.395840606885032e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,9.894272807287052e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,7.307876512641087e-05,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.894267714116722e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.0004693416994996,290.8690795898437,294.1499938964844,282.54998779296875,282.2319641113281,283.6948547363281,282.55010986328125,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011265985667,5.995797636160205e-09,0.00100112054497,-0.0147603508085012,0.0,0.0,0.0,-0.0077851903624832,60.0,-5.469846725463867,-0.0,-6.83340743989902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,9.392905485583468e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,9.891182708088309e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,7.305594044737518e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.891176887322216e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0004691951035056,290.8677978515625,294.1499938964844,282.54998779296875,282.2285461425781,283.6846923828125,282.5500793457031,290.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.9592260015506335e-09,0.0010008078534156,-0.0146645465865731,0.0,0.0,0.0,-0.0077670607715845,60.0,-5.466886520385742,-0.0,-6.829138499142573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.389835759066044e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,9.887950000120328e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,7.303206075448543e-05,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.887944906949996e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0004690417845267,290.8664855957031,294.1499938964844,282.54998779296875,282.22540283203125,283.67462158203125,282.5500793457031,290.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000486779958,5.920976597906247e-09,0.0010004808427765,-0.0145643474534153,0.0,0.0,0.0,-0.007748098578304,60.0,-5.463840484619141,-0.0,-6.824675580219265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.386589954374358e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.884531755233184e-05,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,7.300681318156421e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,9.884526662062854e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0004688796179834,290.8651733398437,294.1499938964844,282.54998779296875,282.2225341796875,283.66461181640625,282.5500793457031,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001407936215,5.880523623602585e-09,0.0010001348564401,-0.014458374120295,0.0,0.0,0.0,-0.0077280444093048,60.0,-5.460718631744385,-0.0,-6.819956155368345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,9.382257849210872e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.879970457404852e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.297312549781054e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,9.87996463663876e-05,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.000468663231004,290.8638610839844,294.1499938964844,282.54998779296875,282.2198181152344,283.6547546386719,282.550048828125,290.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996793232858,5.8265481328589885e-09,0.0009996735025197,-0.0143169770017266,0.0,0.0,0.0,-0.0077012870460748,60.0,-5.457262992858887,-0.0,-6.813662167814982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,9.376020170748234e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.873401722870768e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,7.292460941243917e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.873396629700436e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,0.0004683516744989,290.862548828125,294.1499938964844,282.54998779296875,282.2172241210937,283.6449279785156,282.550048828125,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990147082135,5.748827636153919e-09,0.0009990090038627,-0.0141133731231093,0.0,0.0,0.0,-0.007662758231163,60.0,-5.453240394592285,-0.0,-6.804604879562248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.368001337861642e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,9.864957246463746e-05,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,7.286223262781277e-05,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.864951425697654e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,0.0004679510602727,290.8612365722656,294.1499938964844,282.54998779296875,282.2146911621094,283.6352233886719,282.550048828125,290.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981603361666,5.648906675759235e-09,0.0009981547482311,-0.0138516090810298,0.0,0.0,0.0,-0.0076132235117256,60.0,-5.448266506195068,-0.0,-6.792969031721442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.35831558308564e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.854757809080184e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,7.278690463863313e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.854751988314092e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.000467467267299,290.85992431640625,294.1499938964844,282.54998779296875,282.2122802734375,283.6256103515625,282.550048828125,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971283143386,5.5282267652501105e-09,0.0009971228428184,-0.0135354585945606,0.0,0.0,0.0,-0.0075533976778388,60.0,-5.4424567222595215,-0.0,-6.778928707262821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.346950537292288e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.842789586400612e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,7.269850902957842e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.842784493230285e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0004668995679821,290.8586120605469,294.1499938964844,282.54998779296875,282.2099609375,283.6160888671875,282.550048828125,290.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959174785763,5.3866271443325794e-09,0.0009959120070561,-0.0131645007058978,0.0,0.0,0.0,-0.0074832011014223,60.0,-5.435441970825195,-0.0,-6.762473248045353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.334448986919595e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.829625196289272e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,7.260127313202247e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.82962010311894e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.000466275087092,290.8572998046875,294.1499938964844,282.54998779296875,282.20770263671875,283.606689453125,282.550048828125,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945854544639,5.2308646303345085e-09,0.0009945802157744,-0.0127564305439591,0.0,0.0,0.0,-0.0074059832841157,60.0,-5.427744388580322,-0.0,-6.74439490921941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.320590470451862e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.815031808102503e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,7.249348709592596e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.815026714932172e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0004655828233808,290.8559875488281,294.1499938964844,282.54998779296875,282.20556640625,283.59735107421875,282.5500183105469,290.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931088425219,5.058197860563496e-09,0.000993103836663,-0.0123040685430169,0.0,0.0,0.0,-0.0073203854262828,60.0,-5.419214725494385,-0.0,-6.724382473066727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.305708954343572e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,9.799360122997314e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,7.237774116219953e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.799355757422744e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0004648394533433,290.85467529296875,294.1499938964844,282.54998779296875,282.2034912109375,283.5881042480469,282.5500183105469,290.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872783510023737e-09,0.0009915183763951,-0.0118183009326457,0.0,0.0,0.0,-0.0072284676134586,60.0,-5.410055160522461,-0.0,-6.702926214074978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,9.289821900893004e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.782630513655022e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,7.225418084999546e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.782625420484692e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0004640458791982,290.8533630371094,294.1499938964844,282.54998779296875,282.2015380859375,283.5789794921875,282.5500183105469,290.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898304706439,4.674844511498577e-09,0.0009898256976157,-0.0112997107207775,0.0,0.0,0.0,-0.0071303402073681,60.0,-5.400135517120361,-0.0,-6.680058106667276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,9.27327200770378e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,9.76520313997753e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,7.212545460788533e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,9.7651980468072e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0004632191848941,290.85205078125,294.1499938964844,282.54998779296875,282.1996459960937,283.5699462890625,282.5500183105469,290.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.389769077301025,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,9.256054181605576e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.747071453602985e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,7.199154060799628e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.747066360432656e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0004623591084964,290.8507080078125,294.1499938964844,282.54998779296875,282.1978759765625,283.5610046386719,282.5500183105469,290.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862324222922,4.254123275870825e-09,0.0009862281149253,-0.0101974140852689,0.0,0.0,0.0,-0.0069217709824442,60.0,-5.378886222839356,-0.0,-6.631581328520042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
