time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,9.238472557626665e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.728557051857932e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,7.185478898463771e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,9.728551958687603e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0004614808422047,290.8493957519531,294.1499938964844,282.54998779296875,282.1961669921875,283.5521545410156,282.5500183105469,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035070944041763e-09,0.0009843551088124,-0.0096234763041138,0.0,0.0,0.0,-0.0068131769075989,60.0,-5.367717266082764,-0.0,-6.606411773191212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.220594074577092e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.709729783935472e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,7.171573815867305e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.709725418360904e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0004605877911671,290.8480834960937,294.1499938964844,282.54998779296875,282.194580078125,283.5433959960937,282.5500183105469,290.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982454046607,3.812318460916231e-09,0.0009824502049013,-0.0090398369356989,0.0,0.0,0.0,-0.0067027485929429,60.0,-5.356255054473877,-0.0,-6.580865630212429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.202661749441177e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,9.690846491139382e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,7.157625805120915e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.690841397969052e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0004596920043695,290.8467712402344,294.1499938964844,282.54998779296875,282.19305419921875,283.53472900390625,282.5500183105469,290.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588897401485269e-09,0.0009805397130548,-0.0084544355049729,0.0,0.0,0.0,-0.0065919891931116,60.0,-5.344666481018066,-0.0,-6.555292486609687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.18482692213729e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.67206506174989e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,7.143754919525236e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.672060696175322e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,0.0004588011361192,290.845458984375,294.1499938964844,282.54998779296875,282.191650390625,283.52618408203125,282.5500183105469,290.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786429582163,3.366692702400087e-09,0.000978639582172,-0.0078722136095166,0.0,0.0,0.0,-0.0064818323589861,60.0,-5.333012104034424,-0.0,-6.529908347374659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.167251118924467e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.653557208366692e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,7.130084850359708e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.653552842792124e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0004579231899697,290.8441467285156,294.1499938964844,282.54998779296875,282.1903076171875,283.5177001953125,282.5500183105469,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767701849341,3.1477176420935393e-09,0.0009767670417204,-0.0072984457947313,0.0,0.0,0.0,-0.0063732764683663,60.0,-5.321413040161133,-0.0,-6.504940586182785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.150131518254057e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.63552956818603e-05,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,7.116769120329991e-05,297.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.6355244750157e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0004570680321194,290.84283447265625,294.1499938964844,282.54998779296875,282.1890869140625,283.50933837890625,282.5500183105469,290.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749460150487,2.934422260736369e-09,0.000974943046458,-0.0067395530641078,0.0,0.0,0.0,-0.0062675364315509,60.0,-5.30997371673584,-0.0,-6.480667025243747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.133597632171586e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.61811892921105e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,7.103909592842683e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.61811383604072e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0004562421236187,290.84149169921875,294.1499938964844,282.54998779296875,282.1879272460937,283.5010070800781,282.5500183105469,290.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731842437759,2.728428816212158e-09,0.0009731815662235,-0.0061997873708605,0.0,0.0,0.0,-0.0061654159799218,60.0,-5.298759937286377,-0.0,-6.45726672132696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.117880108533428e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.601566853234544e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,7.091684528859332e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.601562487659976e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,0.0004554569895844,290.8401794433594,294.1499938964844,282.54998779296875,282.1868896484375,283.4928283691406,282.5500183105469,290.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715094347484,2.53260212801365e-09,0.0009715068736113,-0.0056866575032472,0.0,0.0,0.0,-0.0060683358460664,60.0,-5.287944316864014,-0.0,-6.435061550291722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.102985495701432e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,9.58588279900141e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,7.080100476741791e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.585878433426842e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0004547130083665,290.8388671875,294.1499938964844,282.54998779296875,282.1859130859375,283.48468017578125,282.5500183105469,290.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347034788741098e-09,0.0009699200163595,-0.0052004056051373,0.0,0.0,0.0,-0.0059763416647911,60.0,-5.277499675750732,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.0892099251505e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.571375994710252e-05,297.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,7.069385901559144e-05,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.571371629135685e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0004540248482953,290.8375549316406,294.1499938964844,282.54998779296875,282.18505859375,283.4766540527344,282.5500183105469,290.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684544056653,2.1754003043383822e-09,0.0009684522519819,-0.0047506601549685,0.0,0.0,0.0,-0.005891254171729,60.0,-5.267649173736572,-0.0,-6.394655116537251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.076402056962252e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.5578892796766e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.059424387989566e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.557884914102031e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0004533851169981,290.83624267578125,294.1499938964844,282.54998779296875,282.18426513671875,283.4686889648437,282.5500183105469,290.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158332780795263e-09,0.0009670876897871,-0.0043325331062078,0.0,0.0,0.0,-0.0058121494948863,60.0,-5.258280277252197,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,9.064916230272502e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.545793727738784e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,7.050490967230871e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.545789362164214e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0004528113349806,290.8349304199219,294.1499938964844,282.54998779296875,282.18359375,283.4608154296875,282.5500183105469,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658657363615,1.872727084517578e-09,0.0009658638737164,-0.003957537934184,0.0,0.0,0.0,-0.0057412050664424,60.0,-5.249654293060303,-0.0,-6.360516380254921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,9.054433758137748e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,9.534755372442304e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,7.042337529128417e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.534751006867737e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004522877279669,290.8335876464844,294.1499938964844,282.54998779296875,282.1829833984375,283.4530029296875,282.5500183105469,290.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647487313486,1.7421262210604027e-09,0.0009647469851188,-0.0036153097171336,0.0,0.0,0.0,-0.0056764599867165,60.0,-5.241584777832031,-0.0,-6.345813829966573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.045101614901796e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.524927736492828e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,7.035079033812508e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.52492337091826e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0004518215719144,290.832275390625,294.1499938964844,282.54998779296875,282.1824951171875,283.4452819824219,282.5500183105469,290.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637542534619,1.6258548951597612e-09,0.0009637526236474,-0.0033106300979852,0.0,0.0,0.0,-0.0056188185699284,60.0,-5.234184741973877,-0.0,-6.332739133085853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.03690088307485e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.516291902400552e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,7.028700929367915e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.516287536825983e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0004514119063969,290.8309631347656,294.1499938964844,282.54998779296875,282.1820678710937,283.4376220703125,282.5500183105469,290.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962880323641,1.523679293846669e-09,0.0009628787520341,-0.0030428864993155,0.0,0.0,0.0,-0.0055681653320789,60.0,-5.227443218231201,-0.0,-6.321260315189647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.02964166016318e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.508647781331092e-05,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,7.023054786259308e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.508643415756524e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0004510493017733,290.8296203613281,294.1499938964844,282.54998779296875,282.1817626953125,283.4300231933594,282.5500183105469,290.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621066856198,1.4332354192347907e-09,0.0009621052886359,-0.0028058844618499,0.0,0.0,0.0,-0.0055233277380466,60.0,-5.221286773681641,-0.0,-6.311108080581107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.023242455441503e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.501909516984595e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,7.018078031251207e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.501905151410028e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0004507296835072,290.82830810546875,294.1499938964844,282.54998779296875,282.1815185546875,283.4225158691406,282.5500183105469,290.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614248410798,1.353511080992575e-09,0.0009614235023036,-0.0025969718117266,0.0,0.0,0.0,-0.0054838047362864,60.0,-5.215633392333984,-0.0,-6.302165900251566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,9.017596312332898e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.495963604422286e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,7.013686263235286e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.495959238847718e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0004504476091824,290.8269958496094,294.1499938964844,282.54998779296875,282.181396484375,283.4150695800781,282.5500183105469,290.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608231484889,1.2831584683681283e-09,0.0009608218679204,-0.0024126169737428,0.0,0.0,0.0,-0.0054489276371896,60.0,-5.2106242179870605,-0.0,-6.2942802969701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.012465307023376e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.490560478297994e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,7.009695400483906e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.490556112723424e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0004501913208514,290.8256530761719,294.1499938964844,282.54998779296875,282.18133544921875,283.4076843261719,282.5500183105469,290.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096027640393,1.2192324927440268e-09,0.0009602751815691,-0.0022451023105531,0.0,0.0,0.0,-0.0054172365926206,60.0,-5.205951690673828,-0.0,-6.28711944727911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,9.00781451491639e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.485663031227888e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,7.006078521953896e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.485658665653318e-05,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0004499590140767,290.8243103027344,294.1499938964844,282.54998779296875,282.181396484375,283.4003601074219,282.5500183105469,290.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959780823905,1.161284735040624e-09,0.0009597796597518,-0.0020932534243911,0.0,0.0,0.0,-0.005388509016484,60.0,-5.201669216156006,-0.0,-6.280631481558886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.003442391986027e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.481059532845391e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,7.002677739365026e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.481055167270824e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0004497406189329,290.822998046875,294.1499938964844,282.54998779296875,282.1815185546875,283.39312744140625,282.5500183105469,290.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009587191161699,1.1062155635954696e-09,0.0009587180102244,-0.0019495380111038,0.0,0.0,0.0,-0.0053582396358251,60.0,-5.19718074798584,-0.0,-6.274535735428799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.004135063150898e-05,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.481787856202573e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,7.003216160228476e-05,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.481784218223764e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0004497751942835,290.8218688964844,294.1499938964844,282.54998779296875,282.1817626953125,283.3865051269531,282.5500183105469,290.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008353452431038,9.91189907928458e-10,0.0008353442535735,-0.0017705084756016,0.0,0.0,0.0,-0.0046860128641128,60.0,-4.974357128143311,-0.0,-6.275500652463961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,4.4925109250471e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,4.73083091492299e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.494175325613469e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,4.7308287321357056e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0002244102361146,290.8209228515625,294.1499938964844,282.54998779296875,282.1820678710937,283.3802185058594,282.5500183105469,290.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008065512520261,9.271033385438443e-10,0.0008065503207035,-0.0016308181220665,0.0,0.0,0.0,-0.0044930032454431,60.0,-4.679369449615479,-0.0,-1.5622216409383327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,9.003344166558236e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.48095548665151e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,7.002601341810077e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.48095112107694e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0004497357003856,290.8206787109375,294.1499938964844,282.54998779296875,282.1824951171875,283.37872314453125,282.5478515625,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006512379040941,7.970117343880642e-10,0.0006512371473945,-0.001444119028747,0.0,0.0,0.0,-0.0036726766265928,60.0,-3.9882988929748535,-0.0,-6.274397179595327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.002421575132757e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.479984146310017e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.001883932389319e-05,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.479979780735448e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.000449689629022,290.82049560546875,294.1499938964844,282.54998779296875,282.1829833984375,283.3744506835937,282.5478210449219,290.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000575405661948,7.096660481487046e-10,0.000575404963456,-0.0012903184397146,0.0,0.0,0.0,-0.0032519598025828,60.0,-3.658785343170166,-0.0,-6.273111807786337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,3.905222547473386e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,4.112387614441104e-05,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,3.0373954359674823e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,4.112385795451701e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.000195073953364,290.8202819824219,294.1499938964844,282.54998779296875,282.18359375,283.3716125488281,282.5481872558594,290.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005381494993343,6.426815746252146e-10,0.0005381488590501,-0.0011514713987708,0.0,0.0,0.0,-0.0030126017518341,60.0,-3.2738146781921387,-0.0,-1.1804723420993925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,3.662363451439887e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,3.856645344058052e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,2.848505027941428e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,3.856643525068648e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0001829426473705,290.82037353515625,294.1499938964844,282.54998779296875,282.18426513671875,283.369873046875,282.5495910644531,290.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004536186170298,5.51568513085243e-10,0.000453618064057,-0.0009964647470042,0.0,0.0,0.0,-0.0025454226415604,60.0,-2.89082932472229,-0.0,-1.0382145809728628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,3.4802244044840336e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,3.664844189188443e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,2.706841405597516e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,3.66484237019904e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0001738444261718,290.8260803222656,294.1499938964844,282.54998779296875,282.18505859375,283.3734436035156,282.5626525878906,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003708204312715,4.6380296825354606e-10,0.0003708199656102,-0.0008485258440487,0.0,0.0,0.0,-0.0020887283608317,60.0,-2.503386974334717,-0.0,-9.375161091895734e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,2.9336328225326724e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,3.0892566428519785e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,2.281714478158392e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,3.0892555514583364e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001465410314267,290.82720947265625,294.1499938964844,282.54998779296875,282.1859130859375,283.37420654296875,282.5665283203125,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125810471829,3.909599866069868e-10,0.0003125806397292,-0.0007152598700486,0.0,0.0,0.0,-0.0017606811597943,60.0,-2.097586870193481,-0.0,-6.661556639642185e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,2.435414353385568e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,2.564608803368173e-05,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,1.8942113456432708e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,2.564607530075591e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0001216539967572,290.828369140625,294.1499938964844,282.54998779296875,282.1868896484375,283.37530517578125,282.5711669921875,290.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002588013885542,3.23868099005864e-10,0.0002588010393083,-0.0005926538142375,0.0,0.0,0.0,-0.0014578609261661,60.0,-1.7561115026474,-0.0,-4.591028002209896e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,1.98663601622684e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,2.092023350996897e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,1.5451614672201686e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,2.092022441502195e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.923658217303456e-05,290.8293762207031,294.1499938964844,282.54998779296875,282.1879272460937,283.3764343261719,282.57568359375,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101108111673,2.6318597301511204e-10,0.0002101105492329,-0.0004818098968826,0.0,0.0,0.0,-0.0011837338097393,60.0,-1.450756549835205,-0.0,-3.0549265339629983e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,1.578336195962038e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.6620640963083133e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.2275949302420486e-05,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.662063368712552e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,7.884116348577663e-05,290.8301086425781,294.1499938964844,282.54998779296875,282.1890869140625,283.3773803710937,282.5795288085937,290.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681736321188,2.1034256281193812e-10,0.0001681734138401,-0.0003848208580166,0.0,0.0,0.0,-0.0009472739184275,60.0,-1.1869889497756958,-0.0,-1.928249560023687e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,1.2341401998128276e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,1.29960917547578e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.598868928151203e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.2996085388294888e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,6.164785736473277e-05,290.83062744140625,294.1499938964844,282.54998779296875,282.1903076171875,283.37811279296875,282.5824584960937,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314992841798,1.6447219974846658e-10,0.0001314991095568,-0.0003009012143593,0.0,0.0,0.0,-0.0007406977238133,60.0,-0.9539674520492554,-0.0,-1.1789440534926143e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.43562281463528e-06,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.936165042745417e-06,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.338817795243813e-06,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.936161404766608e-06,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.713288944913074e-05,290.8309936523437,294.1499938964844,282.54998779296875,282.191650390625,283.37860107421875,282.5844421386719,290.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005378071567,1.2574725982705814e-10,0.0001005376834655,-0.0002300540945725,0.0,0.0,0.0,-0.0005663005867972,60.0,-0.7511733770370483,-0.0,-6.891365811334538e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,7.046572136459872e-06,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,7.420380370604107e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,5.4806673688290175e-06,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,7.420377187372651e-06,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.519908932503313e-05,290.8312072753906,294.1499938964844,282.54998779296875,282.19305419921875,283.37890625,282.585693359375,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.508224371122196e-05,9.390879046611288e-11,7.508214912377298e-05,-0.0001718057319521,0.0,0.0,0.0,-0.0004229166661389,60.0,-0.5810002684593201,-0.0,-3.84343917803065e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,5.09898836753564e-06,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,5.369480732042575e-06,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,3.96588029616396e-06,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,5.369478458305821e-06,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.547050462453626e-05,290.8313293457031,294.1499938964844,282.54998779296875,282.194580078125,283.3790588378906,282.5863952636719,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.433069236460142e-05,6.795381618518448e-11,5.433062688098289e-05,-0.0001243211881956,0.0,0.0,0.0,-0.0003060291055589,60.0,-0.4402221441268921,-0.0,-2.0124830968359928e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,3.5825105442199856e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.7725562833657023e-06,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,2.786397317322553e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,3.772554691749974e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.789538328011986e-05,290.83135986328125,294.1499938964844,282.54998779296875,282.1961669921875,283.3791198730469,282.5867919921875,290.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.817235119640827e-05,4.774384707029178e-11,3.817230026470497e-05,-8.734714356251061e-05,0.0,0.0,0.0,-0.0002150138170691,60.0,-0.3239842653274536,-0.0,-9.934342931616767e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.395258661636035e-06,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.522322802178678e-06,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.8629790474733448e-06,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.522321665310301e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.196481298393337e-05,290.83135986328125,294.1499938964844,282.54998779296875,282.1978759765625,283.379150390625,282.5869445800781,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5522078431095e-05,3.192155567655064e-11,2.5522045689285733e-05,-5.840031735715456e-05,0.0,0.0,0.0,-0.0001437584724044,60.0,-0.2312449514865875,-0.0,-4.4408799554362943e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.5345011661338503e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,1.6159036704266327e-06,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.1935010206798324e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.6159029883056064e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,7.665151315450203e-06,290.8313293457031,294.1499938964844,282.54998779296875,282.1996459960937,283.379150390625,282.5870056152344,290.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.635049375181552e-05,2.0450289031637148e-11,1.6350471923942678e-05,-3.741364707821049e-05,0.0,0.0,0.0,-9.209760173689574e-05,60.0,-0.1570738703012466,-0.0,-1.822630414649584e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.027817782225612e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.50672756516724e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,7.021636179160851e-07,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.50672301769373e-07,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,4.5095821405993775e-06,290.8313293457031,294.1499938964844,282.54998779296875,282.2015380859375,283.379150390625,282.5870361328125,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.619459888199344e-06,1.2031436610882018e-11,9.61944806476822e-06,-2.201144707214553e-05,0.0,0.0,0.0,-5.418360524345189e-05,60.0,-0.1035334914922714,-0.0,-6.308553072292833e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
