time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,4.97453470416076e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,5.238425160314364e-07,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,3.869082831897686e-07,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,5.238422886577609e-07,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,2.48488322540652e-06,290.831298828125,294.1499938964844,282.54998779296875,282.2034912109375,283.379150390625,282.5870056152344,290.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.300560587784275e-06,6.629608754332717e-12,5.300553766574012e-06,-1.2128842172387522e-05,0.0,0.0,0.0,-2.985649916809052e-05,60.0,-0.0634697154164314,-0.0,-1.915442630895381e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,2.342303275781888e-07,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,2.4665581577210105e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,1.8217914998786e-07,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,2.4665570208526333e-07,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.170029008790152e-06,290.8312683105469,294.1499938964844,282.54998779296875,282.20556640625,283.3791198730469,282.5870056152344,290.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4958631001936737e-06,3.1216821662349847e-12,2.495859916962217e-06,-5.711050107493065e-06,0.0,0.0,0.0,-1.405847433488816e-05,60.0,-0.0376566052436828,-0.0,-4.24668872116285e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,8.761892900110979e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.22669585179392e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,6.814806141619556e-08,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.226691588537508e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.3767471424871474e-07,290.83123779296875,294.1499938964844,282.54998779296875,282.20770263671875,283.3791198730469,282.58697509765625,290.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.336463335785083e-07,1.1677587065730963e-12,9.336451967101312e-07,-2.136365992555511e-06,0.0,0.0,0.0,-5.258960300125182e-06,60.0,-0.0196926221251487,-0.0,-5.942375226868776e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,2.0490205088208323e-08,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,2.157717382544888e-08,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,1.5936826969209505e-08,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.1577164943664684e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.0235282132953216e-07,290.83123779296875,294.1499938964844,282.54998779296875,282.2099609375,283.3791198730469,282.58697509765625,290.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1831272078998162e-07,2.730746401571893e-13,2.1831245078374206e-07,-4.99558666433586e-07,0.0,0.0,0.0,-1.2296950444579124e-06,60.0,-0.0100145759060978,-0.0,-3.249801356093444e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-4.835552444570901e-11,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,-5.0920698213552384e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,-3.760985620160362e-11,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,-5.0920677396870666e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,-2.415458666416015e-10,290.83123779296875,294.1499938964844,282.54998779296875,282.2122802734375,283.3791198730469,282.58697509765625,290.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,5.29830901374595e-10,-6.408505695138227e-16,-5.298302907519311e-10,1.2019115702699423e-09,0.0,0.0,0.0,2.968590706586837e-09,60.0,-0.0047161825932562,-0.0,-1.809907530976537e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-1.4583412602520163e-11,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,-1.5357036822760683e-11,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,-1.1342654246404573e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,-1.535702988386678e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,-7.284716579958328e-11,290.83123779296875,294.1499938964844,282.54998779296875,282.2146911621094,283.3791198730469,282.58697509765625,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.4156280314647768e-10,-1.623019550219768e-16,-1.4156265049081182e-10,3.32064986618974e-10,0.0,0.0,0.0,7.858034223318101e-10,60.0,-0.0020809427369385,-0.0,-1.6461982691636709e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-2.9166825205040325e-11,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,-3.071407364552137e-11,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,-2.2685308492809145e-11,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,-3.071405976773356e-11,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,-1.4569433159916656e-10,290.83123779296875,294.1499938964844,282.54998779296875,282.2172241210937,283.3791198730469,282.58697509765625,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.817876765259797e-10,-3.4117706256904973e-16,-2.8178734345907225e-10,6.621060921752076e-10,0.0,0.0,0.0,1.5861587598919862e-09,60.0,-0.0006586658419109,-0.0,-6.58479832731287e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.879417508403151e-10,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,6.191310242265047e-10,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,4.5728806852274317e-10,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,6.191307466707482e-10,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.936890952653925e-09,290.83123779296875,294.1499938964844,282.54998779296875,282.2198181152344,283.3791198730469,282.58697509765625,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.266930085985223e-09,7.855495361185419e-15,6.266922092379445e-09,-1.4338381149059389e-08,0.0,0.0,0.0,-3.530294634401798e-08,60.0,-0.0001980473025469,-0.0,-2.6756716148482346e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.179298684903188e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,4.401003117493474e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.250566038559554e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,4.401001341136634e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.087646322479486e-08,290.83123779296875,294.1499938964844,282.54998779296875,282.2225341796875,283.3791198730469,282.58697509765625,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.4528988496495003e-08,5.571308388588325e-14,4.452893165307614e-08,-1.018948054820612e-07,0.0,0.0,0.0,-2.508313627913594e-07,60.0,-5.743637302657589e-05,-0.0,-1.3519823743370911e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.0589092269697176e-08,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.11508242639502e-08,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,8.235961246327861e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.11508198230581e-08,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,5.2894709057227374e-08,290.83123779296875,294.1499938964844,282.55078125,282.2261962890625,283.3791198730469,282.58697509765625,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1273291278257605e-07,1.410098573280047e-13,1.1273277067402888e-07,-2.580222258075082e-07,0.0,0.0,0.0,-6.350019248202443e-07,60.0,-6.091446994105354e-05,-0.0,-8.679239031675844e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.300302774458032e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.581474482596605e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,4.1224581082133234e-08,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,5.581471995697029e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.647610983785853e-07,290.83123779296875,294.1499938964844,282.5531616210937,282.2316589355469,283.37908935546875,282.58697509765625,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.647063403557695e-07,7.063341881871632e-13,5.647056013913243e-07,-1.2922123460157309e-06,0.0,0.0,0.0,-3.1808449421077967e-06,60.0,-0.0004041321226395,-0.0,-2.174530764871909e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.5538907405243665e-07,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.6363217980597258e-07,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.2085817502338614e-07,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.63632108751699e-07,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,7.762006362099783e-07,290.83123779296875,294.1499938964844,282.5570373535156,282.2388916015625,283.37908935546875,282.58697509765625,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.65558969911217e-06,2.0707331249009146e-12,1.655587652749091e-06,-3.788443791563623e-06,0.0,0.0,0.0,-9.325463906861842e-06,60.0,-0.0040566441603004,-0.0,-1.8689819928242174e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,3.416647871290479e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,3.597894817630732e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,2.657392883520515e-07,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,3.59789339654526e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.706686362012988e-06,290.83123779296875,294.1499938964844,282.5623474121094,282.2478332519531,283.37908935546875,282.58697509765625,290.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.640279601313523e-06,4.553101819182448e-12,3.640275053840014e-06,-8.329947377205826e-06,0.0,0.0,0.0,-2.050466719083488e-05,60.0,-0.0109158586710691,-0.0,-9.03575879483004e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,6.208027798493276e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,6.537352987834311e-07,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,4.828466444450896e-07,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,6.537350145663368e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.1010386010166258e-06,290.8312072753906,294.1499938964844,282.5691223144531,282.2583923339844,283.37908935546875,282.58697509765625,290.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.614447102037957e-06,8.273083607068799e-12,6.614438916585641e-06,-1.5135596186155452e-05,0.0,0.0,0.0,-3.725732676684856e-05,60.0,-0.0209587384015321,-0.0,-2.9831254654000272e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.0567222261670397e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.1127795005450023e-06,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,8.218951279559406e-07,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,1.112778932110814e-06,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,5.2785467232752126e-06,290.8312072753906,294.1499938964844,282.5772399902344,282.2705383300781,283.37908935546875,282.58697509765625,290.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1259045095357578e-05,1.4082309103546908e-11,1.125903054344235e-05,-2.5763643861864693e-05,0.0,0.0,0.0,-6.34190218988806e-05,60.0,-0.0379965268075466,-0.0,-8.643425385146397e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.6439698811154813e-06,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.7311795090790838e-06,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.2786433671863051e-06,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,1.7311788269580577e-06,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,8.211970452975947e-06,290.8312072753906,294.1499938964844,282.5867004394531,282.28424072265625,283.37908935546875,282.5870361328125,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7516080333734863e-05,2.190834492987737e-11,1.751605850586202e-05,-4.008131872978993e-05,0.0,0.0,0.0,-9.86631348496303e-05,60.0,-0.062350083142519,-0.0,-2.091952826244192e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.4287940050271573e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,2.557637344580144e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.889062218651816e-06,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.5576362077117665e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.213233008456882e-05,290.8311767578125,294.1499938964844,282.5974426269531,282.2994079589844,283.3791198730469,282.5871276855469,290.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5878227461362258e-05,3.2367299812596784e-11,2.5878194719553e-05,-5.92160431551747e-05,0.0,0.0,0.0,-0.000145764730405,60.0,-0.0946124568581581,-0.0,-4.566101663439071e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.4318238704145188e-06,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,3.6138758332526777e-06,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,2.669196419446962e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.6138742416369496e-06,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.7142670913017355e-05,290.8312072753906,294.1499938964844,282.6094055175781,282.31597900390625,283.379150390625,282.5873718261719,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.656534681795165e-05,4.573428094567511e-11,3.656530316220597e-05,-8.367087139049545e-05,0.0,0.0,0.0,-0.0002059622638626,60.0,-0.1395302414894104,-0.0,-9.116206400872072e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.726653969555628e-06,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,4.97739438287681e-06,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,3.6762867239303887e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,4.977392563887406e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.361061706324108e-05,290.8312072753906,294.1499938964844,282.62255859375,282.3339538574219,283.3792419433594,282.5877685546875,290.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.036154107074253e-05,6.298987720310123e-11,5.036147922510281e-05,-0.0001152400582213,0.0,0.0,0.0,-0.0002836722997017,60.0,-0.1960151195526123,-0.0,-1.7293058651723922e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,6.312657205853611e-06,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,6.647532245551702e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,4.909844847134082e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,6.647529517067596e-06,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.1533028959529474e-05,290.8313293457031,294.1499938964844,282.6368408203125,282.35321044921875,283.3794250488281,282.58856201171875,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.7260189098306e-05,8.412590762896244e-11,6.726010906277224e-05,-0.0001539084041723,0.0,0.0,0.0,-0.0003788575995713,60.0,-0.2694152891635895,-0.0,-3.0845270782009493e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,8.261306902568322e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,8.699555110069923e-06,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,6.425461378967157e-06,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,8.699551472091116e-06,297.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,4.126694329897873e-05,290.8315124511719,294.1499938964844,282.6522216796875,282.3737487792969,283.37969970703125,282.5897827148437,290.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.802275260677561e-05,1.1009477357548647e-10,8.80226434674114e-05,-0.0002014183992287,0.0,0.0,0.0,-0.0004958072677254,60.0,-0.3588389754295349,-0.0,-5.282770332293293e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.056105611496605e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.1121301213279366e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,8.214155059249606e-06,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,1.1121295756311156e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.2754661737708375e-05,290.83184814453125,294.1499938964844,282.66864013671875,282.3954772949219,283.38018798828125,282.5916748046875,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125263079302,1.407426120092481e-10,0.000112526169687,-0.0002574886602815,0.0,0.0,0.0,-0.0006338288658298,60.0,-0.4673634767532348,-0.0,-8.633340153885172e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,1.3310757822182497e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.4016869499755558e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,1.035281275107991e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.4016864042787349e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,6.648999260505661e-05,290.8323059082031,294.1499938964844,282.68603515625,282.4183654785156,283.3808288574219,282.59429931640625,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418239990016,1.7738681357126748e-10,0.0001418238243786,-0.0003245291591156,0.0,0.0,0.0,-0.0007988545112311,60.0,-0.5961933732032776,-0.0,-1.371417757134452e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,1.646945020183921e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.7343125364277512e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.2809573490812907e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.7343118088319898e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,8.226832142099738e-05,290.8330078125,294.1499938964844,282.70440673828125,282.4423217773437,283.3817749023437,282.5978698730469,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754795521264,2.1948155792816948e-10,0.0001754793338477,-0.0004015414451714,0.0,0.0,0.0,-0.0009884268511086,60.0,-0.745646595954895,-0.0,-2.0995316596383873e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.010977368627209e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,2.117656003974844e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.564093508932274e-05,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,2.117655094480142e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001004524820018,290.8338928222656,294.1499938964844,282.7236633300781,282.46734619140625,283.3829345703125,282.6022644042969,290.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142668236047,2.67994820779549e-10,0.0002142665616702,-0.0004902963992208,0.0,0.0,0.0,-0.0012069047661498,60.0,-0.9197409749031068,-0.0,-3.130246506444223e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,2.424845661153085e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,2.5534794986015182e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,1.8859911506297067e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,2.5534784072078764e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001211260678246,290.8349304199219,294.1499938964844,282.7438049316406,282.49334716796875,283.3842468261719,282.607177734375,290.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002583639579825,3.2314942388644847e-10,0.0002583636378403,-0.0005912017659284,0.0,0.0,0.0,-0.0014552918728441,60.0,-1.1181023120880127,-0.0,-4.5512678070736e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,2.884792775148526e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,3.037825990759302e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,2.2437279767473228e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,3.0378247174667194e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001441013882867,290.8360595703125,294.1499938964844,282.7647399902344,282.520263671875,283.3855895996094,282.61212158203125,290.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073709376621,3.8444503136503267e-10,0.0003073705593124,-0.0007033419678919,0.0,0.0,0.0,-0.0017313349526375,60.0,-1.3392419815063477,-0.0,-6.4415957012897715e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,3.3970194635912776e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,3.577225288609043e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,2.642126491991803e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,3.57722383341752e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001696881663519,290.8371276855469,294.1499938964844,282.7864074707031,282.5480651855469,283.3866882324219,282.6163635253906,290.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003612228028941,4.5198114695388364e-10,0.0003612223372329,-0.0008270436665043,0.0,0.0,0.0,-0.0020347791723906,60.0,-1.5906827449798584,-0.0,-8.932237172132318e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,3.9452996134059504e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,4.154590715188533e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,3.0685667297802866e-05,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,4.1545888961991295e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001970758894458,290.8380126953125,294.1499938964844,282.808837890625,282.57666015625,283.3873291015625,282.6195983886719,290.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195170185994,5.249238266280543e-10,0.0004195164947304,-0.0009605170926079,0.0,0.0,0.0,-0.0023631546646356,60.0,-1.8617538213729856,-0.0,-1.2048255726426761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,4.514128158916719e-05,297.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,4.753594475914724e-05,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,3.510988608468324e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,4.75359229312744e-05,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0002254900464322,290.83837890625,294.1499938964844,282.8319091796875,282.6060485839844,283.3871154785156,282.6215515136719,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004824665084015,6.03074812310922e-10,0.0004824658972211,-0.0011030277237296,0.0,0.0,0.0,-0.0027173759881407,60.0,-2.1580970287323,-0.0,-1.5772913641853847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,2.7975325792795047e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,2.9459368306561373e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,2.175858935515862e-05,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,2.945935557363555e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.000139742551255,290.8384094238281,294.1499938964844,282.8555908203125,282.6361083984375,283.3856506347656,282.6230773925781,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006699269288219,7.452626848980515e-10,0.0006699261721223,-0.0012893811799585,0.0,0.0,0.0,-0.0037167030386626,60.0,-2.5400607585906982,-0.0,-6.057793822122903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.004262392409146e-05,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.481922461418436e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,7.00331584084779e-05,297.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.481918095843866e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0004497815680224,290.844970703125,294.1499938964844,282.8798522949219,282.6668395996094,283.3981018066406,282.6445617675781,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006063452456146,7.633687015839993e-10,0.000606344488915,-0.0014005638659,0.0,0.0,0.0,-0.003431791672483,60.0,-3.057600975036621,-0.0,-6.275674735434222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.004509774968028e-05,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,9.482182940701024e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,7.003508653724566e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.482179302722216e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0004497939371503,290.844482421875,294.1499938964844,282.9046325683594,282.6981811523437,283.3953857421875,282.6463317871094,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007014263537712,8.616593549781723e-10,0.0007014254806563,-0.0015638900222256,0.0,0.0,0.0,-0.0039542191661894,60.0,-3.319398880004883,-0.0,-6.276019348661066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.003059676615521e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.480656444793568e-05,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.002380152698606e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.480652079219e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0004497214977163,290.84326171875,294.1499938964844,282.9299011230469,282.73004150390625,283.3918762207031,282.6485900878906,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008389768772758,9.815137591573375e-10,0.0008389759459532,-0.0017414380563423,0.0,0.0,0.0,-0.0046998867765069,60.0,-3.868609189987183,-0.0,-6.27399785457783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.017164120450616e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.4955088570714e-05,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.01335011399351e-05,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,9.495504491496833e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.000450426043244,290.8429260253906,294.1499938964844,282.9555969238281,282.76239013671875,283.38916015625,282.6512145996094,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005896596121601,9.060073247191267e-10,0.0005896586808376,-0.0017922475235536,0.0,0.0,0.0,-0.0034125016536563,60.0,-4.023488998413086,-0.0,-6.293670651302818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.00505983736366e-05,297.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.482762106927112e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,7.003935752436519e-05,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.482757741352545e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0004498213820625,290.8410949707031,294.1499938964844,282.981689453125,282.7951965332031,283.3855895996094,282.6541442871094,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896368719637,1.1571069657989595e-09,0.0009896357078105,-0.0020524139981716,0.0,0.0,0.0,-0.0055366922169923,60.0,-4.45604944229126,-0.0,-6.27678460318748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.010857320390642e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.488867362961172e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,7.008444663370028e-05,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,9.488862997386605e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0004501109942793,290.8394775390625,294.1499938964844,283.0080871582031,282.8283386230469,283.3822631835937,282.6576538085937,290.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009452927624806,1.1842961056274242e-09,0.0009452915401197,-0.0021682381629943,0.0,0.0,0.0,-0.0053261020220816,60.0,-4.716989517211914,-0.0,-6.284868447892222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.01407765923068e-05,297.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.492258686805144e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,7.010949775576591e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.492254321230575e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0004502718802541,290.8378601074219,294.1499938964844,283.0348205566406,282.86181640625,283.3791198730469,282.6618347167969,290.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649009443819,1.2437118002139867e-09,0.000964899722021,-0.00230483408086,0.0,0.0,0.0,-0.0054515656083822,60.0,-4.8621745109558105,-0.0,-6.289361920153169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.019457502290606e-05,297.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.497923747403549e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.015134178800508e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.49792010942474e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0004505405959207,290.83624267578125,294.1499938964844,283.061767578125,282.8955383300781,283.3764038085937,282.6668701171875,290.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009338408126495,1.2790466463741264e-09,0.000933839532081,-0.0024287891574203,0.0,0.0,0.0,-0.0053114369511604,60.0,-4.781271457672119,-0.0,-6.296870225241946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.02263491298072e-05,297.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.501269232714547e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,7.017605094006285e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.501265594735742e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0004506992991082,290.83612060546875,294.1499938964844,283.08892822265625,282.92950439453125,283.4256591796875,282.7288818359375,290.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613423026166,1.3458336667326876e-09,0.0009613409638404,-0.0025768703781068,0.0,0.0,0.0,-0.0054799136705696,60.0,-4.8525896072387695,-0.0,-6.301307564626768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
