time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.027167106978597e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.506042260909452e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,7.021130295470357e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.506038622930646e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0004509257269091,290.8345031738281,294.1499938964844,283.1162109375,282.9635925292969,283.4228515625,282.7343139648437,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023164851550971e-09,0.0009618402109481,-0.0027248640544712,0.0,0.0,0.0,-0.0055079963058233,60.0,-4.816944599151611,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.032084926730022e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.511221287539227e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,7.024955993983895e-05,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.511217649560422e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.000451171392342,290.8328857421875,294.1499938964844,283.14361572265625,282.9977722167969,283.4203491210937,282.7408142089844,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623655350878,1.463581367211475e-09,0.0009623640798963,-0.0028854045085608,0.0,0.0,0.0,-0.0055383681319653,60.0,-4.7939934730529785,-0.0,-6.314513711913605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.037488052854314e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.51691108639352e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.029157859506086e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.516906720818952e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0004514412721619,290.8312683105469,294.1499938964844,283.17108154296875,283.0320129394531,283.4180908203125,282.74822998046875,290.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.5308886380793751e-09,0.0009629396372474,-0.0030617788434028,0.0,0.0,0.0,-0.0055717350915074,60.0,-4.775355815887451,-0.0,-6.322069623365678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.043474710779265e-05,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.523214976070447e-05,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,7.033813744783401e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.52321061049588e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.000451740284916,290.82965087890625,294.1499938964844,283.1985168457031,283.0661926269531,283.4161071777344,282.7568054199219,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635788737796,1.6054642060225884e-09,0.0009635773021727,-0.0032571987248957,0.0,0.0,0.0,-0.0056087053380906,60.0,-4.758868217468262,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.050135122379288e-05,297.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.530228999210522e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.0389942266047e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.530224633635952e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0004520729999057,290.8280334472656,294.1499938964844,283.2259521484375,283.100341796875,283.4143981933594,282.7666015625,290.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885415814,1.6884432740837951e-09,0.0009642868535593,-0.0034746390301734,0.0,0.0,0.0,-0.0056498413905501,60.0,-4.743148326873779,-0.0,-6.339775637798084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.05754932318814e-05,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.53803610173054e-05,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.044761150609702e-05,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,9.538032463751732e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0004524433752521,290.8263854980469,294.1499938964844,283.2532958984375,283.13433837890625,283.4129333496094,282.7778015136719,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096507841954,1.780809943952022e-09,0.0009650766733102,-0.0037166781257838,0.0,0.0,0.0,-0.0056956317275762,60.0,-4.727952480316162,-0.0,-6.350167325308578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.065752965398131e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.54667484620586e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,7.051141437841579e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.546671208227052e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.000452853157185,290.8247375488281,294.1499938964844,283.2804870605469,283.16815185546875,283.41168212890625,282.79034423828125,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.883007749725607e-09,0.0009659505449235,-0.0039844783022999,0.0,0.0,0.0,-0.005746295209974,60.0,-4.713176250457764,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.07482681213878e-05,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.556230361340567e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,7.058199116727337e-05,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.55622672336176e-05,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004533064202405,290.8231201171875,294.1499938964844,283.3075256347656,283.20172119140625,283.4107360839844,282.8048095703125,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669191786088,1.996051324226755e-09,0.0009669171413406,-0.0042806975543498,0.0,0.0,0.0,-0.0058023361489176,60.0,-4.698962211608887,-0.0,-6.374415306709126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.084673365578055e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.56659932853654e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,7.065857789712027e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,9.566595690557732e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0004537982749752,290.82147216796875,294.1499938964844,283.3343200683594,283.2350158691406,283.4100036621094,282.8207702636719,290.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.1187203103067982e-09,0.0009679661015979,-0.0046021384187042,0.0,0.0,0.0,-0.005863148253411,60.0,-4.685163497924805,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.095442510442808e-05,297.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.577939636074008e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.074233144521713e-05,297.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,9.5779359980952e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0004543362010736,290.81982421875,294.1499938964844,283.36083984375,283.2679138183594,283.4095153808594,282.8390197753906,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969115528278,2.252880770825527e-09,0.0009691133163869,-0.0049536894075572,0.0,0.0,0.0,-0.0059296572580933,60.0,-4.671983242034912,-0.0,-6.403409003041817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.106865036301316e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.589967521606012e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.083117816364393e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.589963883627206e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0004549067816697,290.8181457519531,294.1499938964844,283.38702392578125,283.3004150390625,283.40924072265625,282.8589172363281,290.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703325340524,2.395184051096066e-09,0.0009703301475383,-0.0053265755996108,0.0,0.0,0.0,-0.0060002030804753,60.0,-4.659241199493408,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.11914321477525e-05,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.60289762588218e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,7.092667510733008e-05,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.602893987903371e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0004555201157927,290.8164978027344,294.1499938964844,283.4128723144531,283.3324584960937,283.40924072265625,282.8812255859375,290.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716407512314,2.5481532439641796e-09,0.0009716381900943,-0.0057274079881608,0.0,0.0,0.0,-0.0060760364867746,60.0,-4.647143840789795,-0.0,-6.436823696276407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.131951082963496e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.61638506851159e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,7.102629024302587e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.616381430532785e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0004561598761938,290.8148498535156,294.1499938964844,283.43829345703125,283.3639831542969,283.4094543457031,282.9052734375,290.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730053134262,2.7077138309294924e-09,0.0009730025776661,-0.0061455098912119,0.0,0.0,0.0,-0.0061551379039883,60.0,-4.635501384735107,-0.0,-6.454916245957065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.145337389782072e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.630480781197548e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,7.113040192052722e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,9.63047714321874e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0004568285366985,290.81317138671875,294.1499938964844,283.4632263183594,283.3948974609375,283.40985107421875,282.9313659667969,290.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744314593262,2.874478655101597e-09,0.0009744285489432,-0.0065824855118989,0.0,0.0,0.0,-0.0062378100119531,60.0,-4.624396324157715,-0.0,-6.473853630950543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.159192268271e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.64507125900127e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,7.123816612875089e-05,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.645067621022464e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0004575206548906,290.8114929199219,294.1499938964844,283.4876708984375,283.4251708984375,283.4104919433594,282.9595947265625,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759076638147,3.047093244390453e-09,0.0009759046370163,-0.0070347846485674,0.0,0.0,0.0,-0.0063233827240765,60.0,-4.613857269287109,-0.0,-6.493483795111389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.17334109544754e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.659970237407832e-05,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,7.134821498766541e-05,297.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,9.659967327024788e-05,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0004582274123094,290.809814453125,294.1499938964844,283.5115661621094,283.45477294921875,283.41131591796875,282.9895324707031,290.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977415125817,3.2233629099209793e-09,0.0009774119826033,-0.0074966573156416,0.0,0.0,0.0,-0.0064107673242688,60.0,-4.603767395019531,-0.0,-6.513560890653025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.187700925394891e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.675091860117392e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,7.145990093704313e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,9.675088222138584e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.0004589447053149,290.8081359863281,294.1499938964844,283.53485107421875,283.4836120605469,283.41229248046875,283.0209350585937,290.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789451723918,3.402260473350793e-09,0.0009789417963474,-0.0079654110595583,0.0,0.0,0.0,-0.006499454844743,60.0,-4.594099044799805,-0.0,-6.533968388566791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.20214006328024e-05,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.690297156339513e-05,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,7.157220534281805e-05,297.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,9.690293518360704e-05,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,0.0004596659855451,290.80645751953125,294.1499938964844,283.5574645996094,283.5116271972656,283.4135131835937,283.05419921875,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804836008697,3.5821492438969926e-09,0.0009804799919947,-0.0084367571398615,0.0,0.0,0.0,-0.0065886336378753,60.0,-4.584986686706543,-0.0,-6.554521547741389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,9.216496255248784e-05,297.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,9.7054144134745e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,7.168386218836531e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,9.705411503091456e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0004603830748237,290.8047790527344,294.1499938964844,283.57940673828125,283.5387878417969,283.4149475097656,283.08868408203125,290.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820131817832,3.761001288182797e-09,0.0009820094564929,-0.0089053800329566,0.0,0.0,0.0,-0.0066772988066077,60.0,-4.576261520385742,-0.0,-6.574988020702224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.230705472873524e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.720377420308068e-05,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,7.179437670856714e-05,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.72037378232926e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,0.0004610928590409,290.8030700683594,294.1499938964844,283.6005859375,283.56500244140625,283.41650390625,283.1241455078125,290.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835271630436,3.9380223526563896e-09,0.0009835232049226,-0.0093692010268569,0.0,0.0,0.0,-0.0067650564014911,60.0,-4.567860126495361,-0.0,-6.59527614743638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,9.24455962376669e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,9.734966442920268e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,7.19021336408332e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,9.73496280494146e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0004617848899215,290.8013610839844,294.1499938964844,283.6210021972656,283.5902404785156,283.418212890625,283.1601867675781,290.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.1106229531351354e-09,0.0009849992347881,-0.0098214326426386,0.0,0.0,0.0,-0.0068506216630339,60.0,-4.559774398803711,-0.0,-6.615087499994844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.257930651074275e-05,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.749047603690995e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,7.200613617897034e-05,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,9.74904396571219e-05,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.0004624528228305,290.7996826171875,294.1499938964844,283.6405639648437,283.61444091796875,283.4201354980469,283.1968688964844,290.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864280000329,4.2772114738909295e-09,0.0009864238090813,-0.0102579072117805,0.0,0.0,0.0,-0.0069332071579992,60.0,-4.552099704742432,-0.0,-6.634237337266313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.27074797800742e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.762544505065308e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,7.210582407424226e-05,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,9.7625408670865e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0004630930779967,290.7979736328125,294.1499938964844,283.6592102050781,283.6375732421875,283.4221496582031,283.2336730957031,290.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877936681732,4.436890854719877e-09,0.000987789244391,-0.0106762750074267,0.0,0.0,0.0,-0.0070123677141964,60.0,-4.544656276702881,-0.0,-6.652619077840427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.282749670092016e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.775183571036904e-05,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,7.219916733447462e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.775179933058098e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0004636925878003,290.7962646484375,294.1499938964844,283.6769714355469,283.6595153808594,283.42437744140625,283.2702941894531,290.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890724904835,4.586417023944023e-09,0.0009890679502859,-0.0110680349171161,0.0,0.0,0.0,-0.0070864944718778,60.0,-4.53751277923584,-0.0,-6.66985471298176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,9.293972834711894e-05,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,9.787001181393862e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,7.228645699797198e-05,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.786997543415056e-05,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004642531857825,290.7945556640625,294.1499938964844,283.6937255859375,283.6802673339844,283.4266967773437,283.3065795898437,290.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902683086693,4.726234514862426e-09,0.0009902635356411,-0.0114343520253896,0.0,0.0,0.0,-0.0071558081544935,60.0,-4.530570030212402,-0.0,-6.685991849053607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,9.304074774263428e-05,297.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,9.79763935902156e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,7.236503006424755e-05,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.797636448638514e-05,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0004647578170988,290.7928161621094,294.1499938964844,283.7094421386719,283.6997375488281,283.4291687011719,283.34210205078125,290.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913446847349,4.852092505558403e-09,0.0009913399117067,-0.0117640933021903,0.0,0.0,0.0,-0.0072182021103799,60.0,-4.523819923400879,-0.0,-6.700533816683675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.313035116065294e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.807074820855632e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,7.24347191862762e-05,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.807071182876824e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0004652054049074,290.7911071777344,294.1499938964844,283.7240905761719,283.7178955078125,283.43170166015625,283.3769226074219,290.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922994067892,4.963716992989475e-09,0.0009922945173457,-0.012056540697813,0.0,0.0,0.0,-0.0072735399007797,60.0,-4.517211437225342,-0.0,-6.71344508873517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.320874960394576e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.815330122364684e-05,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,7.249569898704067e-05,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,9.81532721198164e-05,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.0004655969969462,290.7893981933594,294.1499938964844,283.7376403808594,283.73468017578125,283.4343566894531,283.4103698730469,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931348031386,5.061387753357849e-09,0.0009931296808645,-0.0123124262318015,0.0,0.0,0.0,-0.0073219593614339,60.0,-4.510781764984131,-0.0,-6.724751955289321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,9.327204315923154e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,9.821995627135038e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,7.254492811625823e-05,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.821992716751991e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0004659131809603,290.78765869140625,294.1499938964844,283.75,283.75,283.4371337890625,283.4423828125,290.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993809197098,5.140242009815665e-09,0.0009938040748238,-0.0125190149992704,0.0,0.0,0.0,-0.0073610516265034,60.0,-4.504456520080566,-0.0,-6.733888113785724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,9.332787158200516e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,9.8278746008873e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,7.258835103129968e-05,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.827871690504252e-05,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0004661920538637,290.7859191894531,294.1499938964844,283.76177978515625,283.76177978515625,283.4399719238281,283.4729309082031,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944040793925,5.2097939295947535e-09,0.0009943989571183,-0.0127012301236391,0.0,0.0,0.0,-0.0073955319821834,60.0,-4.498198986053467,-0.0,-6.74195135275113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.33837509364821e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.83375939540565e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,7.26318103261292e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.833755757426844e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,0.0004664711887016,290.7842102050781,294.1499938964844,283.77362060546875,283.77362060546875,283.44287109375,283.5023193359375,290.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491954803466797,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,9.34399213292636e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,9.83967402135022e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.267549517564476e-05,297.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.839670383371411e-05,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0004667517496272,290.782470703125,294.1499938964844,283.7854919433594,283.7854919433594,283.4458923339844,283.530029296875,290.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955978021025,5.349381826391664e-09,0.0009955924469977,-0.0130669260397553,0.0,0.0,0.0,-0.0074647315777838,60.0,-4.485701560974121,-0.0,-6.758148174412781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.349625906907022e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.845606837188824e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,7.271931826835498e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,9.845603199210018e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0004670331836678,290.7807312011719,294.1499938964844,283.79736328125,283.79736328125,283.4489440917969,283.5567321777344,290.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479428768157959,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.355276415590195e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.851557115325704e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,7.276326505234465e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.851553477346896e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0004673154326155,290.77899169921875,294.1499938964844,283.80926513671875,283.80926513671875,283.4521179199219,283.58209228515625,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.473130226135254,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,9.360937838209792e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,9.857519034994766e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.280729914782569e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,9.85751612461172e-05,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0004675982636399,290.7772521972656,294.1499938964844,283.8211669921875,283.8211669921875,283.45538330078125,283.6064147949219,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466810703277588,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,9.366607991978526e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,9.863489685812964e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,7.285139872692525e-05,297.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.86348677542992e-05,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0004678815021179,290.7755126953125,294.1499938964844,283.8330993652344,283.8330993652344,283.4587097167969,283.6297302246094,290.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998007482849,5.631137334205505e-09,0.0009980017784982,-0.0138050587847828,0.0,0.0,0.0,-0.0076044099405407,60.0,-4.460474014282227,-0.0,-6.790900641817643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.372282511321828e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.869464702205732e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,7.289553468581289e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,9.869461791822688e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0004681649152189,290.7737731933594,294.1499938964844,283.8450012207031,283.8450012207031,283.4621276855469,283.6522216796875,290.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.454123497009277,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.37795703066513e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.87544044619426e-05,297.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,7.293967064470053e-05,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.875437535811216e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0004684483865275,290.77203369140625,294.1499938964844,283.8568725585937,283.8568725585937,283.4656066894531,283.6737976074219,290.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992165723815,5.772519795499421e-09,0.0009992107516154,-0.014175440184772,0.0,0.0,0.0,-0.0076744994148612,60.0,-4.447761535644531,-0.0,-6.807365338090676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.38362572924234e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.8814103694167e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,7.298376294784248e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,9.881407459033652e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0004687315667979,290.7702941894531,294.1499938964844,283.8687438964844,283.8687438964844,283.4691772460937,283.6946105957031,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144634809505e-09,0.0009998147143051,-0.0143604539334774,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441394329071045,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,9.389290062244982e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,9.887375199468806e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,7.302781887119636e-05,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.88737228908576e-05,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,0.0004690145142376,290.7685546875,294.1499938964844,283.88055419921875,283.88055419921875,283.47283935546875,283.7147216796875,290.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004240320995,5.913710410254681e-09,0.0010004180949181,-0.0145453130826354,0.0,0.0,0.0,-0.007744493894279,60.0,-4.435022354125977,-0.0,-6.823827902735502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,9.394938388140872e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,9.8933232948184e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,7.307174382731318e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.893319656839594e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.00046929664677,290.76678466796875,294.1499938964844,283.8923645019531,283.8923645019531,283.4765625,283.7341613769531,290.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984076789644632e-09,0.0010010198457166,-0.0147296469658613,0.0,0.0,0.0,-0.0077793775126338,60.0,-4.428653240203857,-0.0,-6.832039645132681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
