time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,9.400573617313056e-05,297.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,9.89925756584853e-05,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,7.311557419598103e-05,297.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,9.899253927869722e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,0.0004695781390182,290.7650451660156,294.1499938964844,283.9040832519531,283.9040832519531,283.4803466796875,283.75299072265625,290.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001626253128,6.054281964651409e-09,0.0010016201995313,-0.0149135580286383,0.0,0.0,0.0,-0.0078141810372471,60.0,-4.422286987304688,-0.0,-6.840237176675147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.406183380633593e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,9.905164188239723e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,7.315920811379328e-05,297.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,9.905161277856678e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0004698583506979,290.7633056640625,294.1499938964844,283.915771484375,283.915771484375,283.48419189453125,283.771240234375,290.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.1241678395163035e-09,0.0010022177593782,-0.0150966309010982,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.4159321784973145,-0.0,-6.848402733794502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.41177349886857e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.91105116554536e-05,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,7.320268196053803e-05,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,9.911048255162314e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0004701375728473,290.76153564453125,294.1499938964844,283.9273986816406,283.9273986816406,283.4881286621094,283.7889404296875,290.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409587383270264,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,9.41732942010276e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,9.916901763062924e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,7.324590114876628e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,9.916898852679878e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0004704151360783,290.7597961425781,294.1499938964844,283.9389343261719,283.9389343261719,283.4921264648437,283.8061218261719,290.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.403259754180908,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,9.422851871931924e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,9.92271743598394e-05,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,7.32888511265628e-05,297.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,9.922714525600897e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,0.0004706909821834,290.7580261230469,294.1499938964844,283.95037841796875,283.95037841796875,283.4962158203125,283.8228454589844,290.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039998451247,6.3318279508450814e-09,0.001003993442282,-0.0156406071037054,0.0,0.0,0.0,-0.0079517727717757,60.0,-4.396953105926514,-0.0,-6.872694768844667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,9.428332123206928e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,9.928488725563513e-05,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,7.333147368626669e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,9.928485087584704e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0004709647328127,290.7562561035156,294.1499938964844,283.9617614746094,283.9617614746094,283.5003356933594,283.8391418457031,290.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400102225967431e-09,0.001004577265121,-0.0158194508403539,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390671730041504,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.433774539502338e-05,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.934219269780442e-05,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,7.337380520766601e-05,297.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.934216359397396e-05,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.000471236591693,290.7545166015625,294.1499938964844,283.9730529785156,283.9730529785156,283.5045471191406,283.85498046875,290.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051635326817,6.4678995492784e-09,0.0010051570134237,-0.0159970447421073,0.0,0.0,0.0,-0.0080192293971776,60.0,-4.38441801071167,-0.0,-6.888635795121445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,9.43916238611564e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,9.939893061527982e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,7.34157147235237e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,9.939890151144935e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0004715057148132,290.75274658203125,294.1499938964844,283.98419189453125,283.98419189453125,283.5087890625,283.8704528808594,290.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535025853793286e-09,0.0010057310573756,-0.0161728803068399,0.0,0.0,0.0,-0.0080525074154138,60.0,-4.378196716308594,-0.0,-6.89650647700546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,9.44450221140869e-05,297.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,9.945515921572225e-05,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,7.345724588958547e-05,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,9.945513011189178e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0004717724514193,290.7509765625,294.1499938964844,283.9952697753906,283.9952697753906,283.5131225585937,283.8855285644531,290.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063064983114,6.601550861518035e-09,0.0010062998626381,-0.016347138211131,0.0,0.0,0.0,-0.0080854864791035,60.0,-4.372011661529541,-0.0,-6.90431107841505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,9.449778008274734e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,9.951071842806414e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,7.349827501457185e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,9.951068932423368e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0004720360157079,290.74920654296875,294.1499938964844,284.0061950683594,284.0061950683594,283.5175170898437,283.9002380371094,290.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277840932684e-09,0.0010068619158118,-0.0165193062275648,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365867614746094,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,9.454999963054432e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,9.956570283975452e-05,297.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,7.353888940997422e-05,297.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,9.956567373592408e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0004722968442365,290.7474670410156,294.1499938964844,284.0169982910156,284.0169982910156,283.52197265625,283.91461181640625,290.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074249003082,6.73233024883757e-09,0.0010074182646349,-0.0166897028684616,0.0,0.0,0.0,-0.0081503195688128,60.0,-4.359765529632568,-0.0,-6.91966661747756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.460146975470708e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.96199087239802e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,7.357892900472507e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.961987962014972e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0004725539474748,290.7456970214844,294.1499938964844,284.02764892578125,284.02764892578125,283.5264892578125,283.9286804199219,290.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796456730739919e-09,0.0010079665808007,-0.0168576743453741,0.0,0.0,0.0,-0.0081821093335747,60.0,-4.353711128234863,-0.0,-6.927202633733033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,9.46522704907693e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,9.967340156435966e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,7.361843017861247e-05,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,9.96733724605292e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0004728077037725,290.7439270019531,294.1499938964844,284.03814697265625,284.03814697265625,283.5310363769531,283.9424133300781,290.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859737666786714e-09,0.0010085076792165,-0.0170234311372041,0.0,0.0,0.0,-0.0082134809345006,60.0,-4.347711086273193,-0.0,-6.934642726719177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,9.470227087149397e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,9.972605766961352e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,7.36573274480179e-05,296.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,9.972602856578304e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0004730574728455,290.7421569824219,294.1499938964844,284.04852294921875,284.04852294921875,283.5356750488281,283.9558410644531,290.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922030948430802e-09,0.0010090403957292,-0.0171865969896316,0.0,0.0,0.0,-0.0082443626597523,60.0,-4.341766834259033,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.475147817283867e-05,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.977786976378412e-05,297.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,7.36955989850685e-05,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,9.977784065995364e-05,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0004733032546937,290.7403869628906,294.1499938964844,284.0587158203125,284.0587158203125,283.54034423828125,283.9689636230469,290.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095715988427,6.983333911136924e-09,0.0010095646139234,-0.0173471681773662,0.0,0.0,0.0,-0.0082747526466846,60.0,-4.335881233215332,-0.0,-6.949186825977449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,9.47997614275664e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,9.982871415559202e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,7.37331502023153e-05,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.982868505176155e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0004735444381367,290.7386169433594,294.1499938964844,284.0687255859375,284.0687255859375,283.5450744628906,283.9818115234375,290.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100860381498,7.043486682789535e-09,0.0010100789368152,-0.0175047256052494,0.0,0.0,0.0,-0.0083045726642012,60.0,-4.330061435699463,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,9.48472588788718e-05,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,9.987873636418954e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,7.377009023912251e-05,296.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,9.987870726035908e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0004737817216664,290.7368469238281,294.1499938964844,284.0785827636719,284.0785827636719,283.5498352050781,283.9943542480469,290.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105920955538,7.102660237734426e-09,0.0010105849942192,-0.017659718170762,0.0,0.0,0.0,-0.008333908393979,60.0,-4.324305534362793,-0.0,-6.96324207183352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.489359945291652e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.992753621190786e-05,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,7.380613533314317e-05,296.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,9.99275071080774e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.00047401318443,290.7350769042969,294.1499938964844,284.0882263183594,284.0882263183594,283.5546264648437,284.0067138671875,290.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110858129337,7.160392723193354e-09,0.0010110785951837,-0.017810933291912,0.0,0.0,0.0,-0.0083625288680195,60.0,-4.318614959716797,-0.0,-6.97004765015663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.49391833273694e-05,297.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.997553570428865e-05,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,7.384159107459709e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,9.997550660045816e-05,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0004742408636957,290.7332763671875,294.1499938964844,284.0976867675781,284.0976867675781,283.5595092773437,284.0186767578125,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011571381241,7.217176190010832e-09,0.0010115641634911,-0.0179596617817878,0.0,0.0,0.0,-0.0083906780928373,60.0,-4.313019752502441,-0.0,-6.97674451544117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,9.498367580818012e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0001000223855953,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,7.387619552901015e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001000223564915,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0004744631296489,290.73150634765625,294.1499938964844,284.1069641113281,284.1069641113281,283.5643920898437,284.0303955078125,290.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120454244315,7.272606072916686e-09,0.0010120382066816,-0.0181048437952995,0.0,0.0,0.0,-0.0084181576967239,60.0,-4.307494163513184,-0.0,-6.98328506132384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,9.502706961939111e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001000680858851,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.390994869638234e-05,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0001000680567813,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0004746798949781,290.729736328125,294.1499938964844,284.1159973144531,284.1159973144531,283.5693359375,284.0418701171875,290.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125078260898,7.326670381502254e-09,0.0010125004919245,-0.0182464495301246,0.0,0.0,0.0,-0.0084449592977762,60.0,-4.302052021026611,-0.0,-6.989667156176439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,9.506937203695998e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0001001126365736,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,7.394285057671368e-05,296.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,0.0001001126074697,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0004748912178911,290.7279663085937,294.1499938964844,284.12481689453125,284.12481689453125,283.5743103027344,284.0531005859375,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129584698006,7.37937311257042e-09,0.0010129511356353,-0.0183844864368438,0.0,0.0,0.0,-0.0084710866212844,60.0,-4.296689510345459,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,9.51104229898192e-05,297.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001001558557618,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,7.397477747872472e-05,296.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.000100155826658,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0004750962543766,290.7261657714844,294.1499938964844,284.1334228515625,284.1334228515625,283.5793151855469,284.0639953613281,290.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.291438102722168,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,9.515030251350254e-05,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001001978525891,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,7.400579488603398e-05,296.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0001001978234853,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0004752954700961,290.7243957519531,294.1499938964844,284.1417541503906,284.1417541503906,283.5843811035156,284.0746154785156,290.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485387384891,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.286280632019043,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,9.518896695226432e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001002385688479,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,7.40358664188534e-05,296.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001002385397441,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,0.000475488603115,290.7226257324219,294.1499938964844,284.1498718261719,284.1498718261719,283.5894470214844,284.0849609375,290.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014232635498,7.528356604780129e-09,0.0010142250685021,-0.0187746938318014,0.0,0.0,0.0,-0.0085449442267417,60.0,-4.281222343444824,-0.0,-7.013501601704776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,9.522637992631644e-05,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001002779681584,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,7.406496297335252e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001002779390546,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0004756755079142,290.7208251953125,294.1499938964844,284.1577453613281,284.1577453613281,283.59454345703125,284.0950927734375,290.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276257991790772,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,9.52623668126762e-05,297.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001003158613457,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,7.409295358229429e-05,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001003158395178,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0004758552531711,290.71905517578125,294.1499938964844,284.16534423828125,284.16534423828125,283.59967041015625,284.1048278808594,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101501471363,7.619802566694034e-09,0.0010150070302188,-0.0190141983330249,0.0,0.0,0.0,-0.0085902782157063,60.0,-4.271432399749756,-0.0,-7.024321035942195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.529707313049585e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001003524084808,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,7.41199473850429e-05,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.000100352379377,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004760286246892,290.71728515625,294.1499938964844,284.17266845703125,284.17266845703125,283.6048278808594,284.1143493652344,290.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117107421159,60.0,-4.266709327697754,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,9.533044067211448e-05,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001003875440801,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,7.41459007258527e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001003875222522,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0004761953023262,290.7154846191406,294.1499938964844,284.1797180175781,284.1797180175781,283.6099853515625,284.1235046386719,290.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015739981085,7.704605842207002e-09,0.0010157322976738,-0.0192363020032644,0.0,0.0,0.0,-0.008632319048047,60.0,-4.262115955352783,-0.0,-7.034362425883955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,9.536231664242224e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001004211153485,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,7.417068991344422e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001004210862447,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.0004763545293826,290.7137145996094,294.1499938964844,284.1864624023437,284.1864624023437,283.6151733398437,284.1324157714844,290.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160795645788,7.744314522994955e-09,0.0010160717647522,-0.0193402990698814,0.0,0.0,0.0,-0.0086520044133067,60.0,-4.257639408111572,-0.0,-7.039066929337423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.539285383652896e-05,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001004532678052,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,7.419444591505453e-05,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0001004532459774,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.000476507062558,290.7119140625,294.1499938964844,284.19293212890625,284.19293212890625,283.620361328125,284.1409912109375,290.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164049454033,7.78235786924597e-09,0.0010163971455767,-0.0194399356842041,0.0,0.0,0.0,-0.0086708636954426,60.0,-4.253299236297607,-0.0,-7.043575322995822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,9.542164480080828e-05,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0001004835867206,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,7.421683403663337e-05,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,0.0001004835648927,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0004766508645843,290.71014404296875,294.1499938964844,284.1990966796875,284.1990966796875,283.6255798339844,284.1492919921875,290.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016711583361,7.818224290190301e-09,0.0010167037835344,-0.0195338707417249,0.0,0.0,0.0,-0.0086886445060372,60.0,-4.249086380004883,-0.0,-7.047827210726609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,9.544936619931832e-05,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0001005127851385,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,7.423839997500181e-05,296.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,0.0001005127560347,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0004767893697135,290.7083435058594,294.1499938964844,284.2049560546875,284.2049560546875,283.6307983398437,284.1572265625,290.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852764660754019e-09,0.0010169991292059,-0.0196243301033973,0.0,0.0,0.0,-0.0087057678028941,60.0,-4.245025634765625,-0.0,-7.05192277905553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,9.54754141275771e-05,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0001005402082228,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,7.42586562409997e-05,296.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,0.0001005401791189,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0004769194638356,290.7065734863281,294.1499938964844,284.21051025390625,284.21051025390625,283.6360168457031,284.16485595703125,290.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885206265711986e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.241106986999512,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,9.549986862111837e-05,297.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001005659651127,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,7.427768287016079e-05,296.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001005659432848,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0004770416417159,290.70477294921875,294.1499938964844,284.2156982421875,284.2156982421875,283.6412353515625,284.172119140625,290.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175451170653,7.915678779113478e-09,0.0010175372008234,-0.0197890996932983,0.0,0.0,0.0,-0.0087369568645954,60.0,-4.237338542938232,-0.0,-7.059386319951956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,9.552254778100178e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001005898448056,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,7.429531979141757e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001005898157018,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.000477154913824,290.7030029296875,294.1499938964844,284.2205810546875,284.2205810546875,283.6464538574219,284.1790771484375,290.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.943924629216781e-09,0.0010177786462008,-0.0198630746454,0.0,0.0,0.0,-0.0087509592995047,60.0,-4.233745098114014,-0.0,-7.062738660579272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,9.55441573751159e-05,297.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001006125967251,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,7.431211997754872e-05,296.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0001006125748972,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0004772628599312,290.7012023925781,294.1499938964844,284.2251281738281,284.2251281738281,283.65167236328125,284.18572998046875,290.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180168319493,7.970843540761052e-09,0.0010180089157074,-0.0199335720390081,0.0,0.0,0.0,-0.0087643042206764,60.0,-4.230276584625244,-0.0,-7.065933971261984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,9.556389704812318e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0001006333914119,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,7.432747952407226e-05,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001006333623081,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0004773614637088,290.6994323730469,294.1499938964844,284.22930908203125,284.22930908203125,283.6568908691406,284.1920471191406,290.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995437201202549e-09,0.0010182191617786,-0.0199979823082685,0.0,0.0,0.0,-0.0087764970958232,60.0,-4.2269816398620605,-0.0,-7.068853591363222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,9.558203601045534e-05,297.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001006524908007,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,7.434158760588616e-05,296.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0001006524689728,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.000477452063933,290.6976318359375,294.1499938964844,284.2331237792969,284.2331237792969,283.6620788574219,284.1979675292969,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184204438701,8.01803246019972e-09,0.0010184124112129,-0.0200571585446596,0.0,0.0,0.0,-0.0087876981124281,60.0,-4.223876476287842,-0.0,-7.071537311276188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,9.559850877849384e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001006698366836,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,7.435440056724474e-05,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001006698075798,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0004775343404617,290.69586181640625,294.1499938964844,284.236572265625,284.236572265625,283.6672668457031,284.20361328125,290.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185958817601,8.038549381694793e-09,0.0010185878491029,-0.0201108902692794,0.0,0.0,0.0,-0.0087978690862655,60.0,-4.220930099487305,-0.0,-7.07397376231711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,9.56136718741618e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0001006858074106,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,7.436619489453733e-05,296.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001006857783067,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0004776100977323,290.6940612792969,294.1499938964844,284.2396545410156,284.2396545410156,283.67242431640625,284.2088928222656,290.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187574662268,8.057440048503395e-09,0.0010187494335696,-0.020160362124443,0.0,0.0,0.0,-0.0088072344660758,60.0,-4.218170166015625,-0.0,-7.076218366819377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
