time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,9.562701598042622e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0001006998572847,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,7.437657041009516e-05,296.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001006998354569,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0004776767746079,290.6922912597656,294.1499938964844,284.2423400878906,284.2423400878906,283.6775817871094,284.2137756347656,290.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188996093347,8.074064972163342e-09,0.0010188915766775,-0.0202039014548063,0.0,0.0,0.0,-0.0088154757395386,60.0,-4.215601444244385,-0.0,-7.078192965082053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,9.563871572026984e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.000100712175481,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,7.43856726330705e-05,296.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001007121536531,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0004777351859956,290.69049072265625,294.1499938964844,284.2446594238281,284.2446594238281,283.68267822265625,284.21826171875,290.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088634650960103e-09,0.0010190161410719,-0.0202420558780431,0.0,0.0,0.0,-0.0088226990774273,60.0,-4.213237285614014,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,9.564884385326876e-05,297.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001007228347589,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,7.439354521920905e-05,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.000100722812931,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.000477785768453,290.6886901855469,294.1499938964844,284.2465515136719,284.2465515136719,283.6877746582031,284.222412109375,290.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101244119984585e-09,0.0010191240580752,-0.020275080576539,0.0,0.0,0.0,-0.0088289501145482,60.0,-4.2110700607299805,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,9.565736399963498e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001007318205665,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,7.440017361659557e-05,296.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001007317914627,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0004778283764608,290.6869201660156,294.1499938964844,284.248046875,284.248046875,283.6928405761719,284.22613525390625,290.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192228946834,8.111864069348941e-09,0.0010192148620262,-0.0203028917312622,0.0,0.0,0.0,-0.0088342148810625,60.0,-4.209105491638184,-0.0,-7.082685016257528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,9.566399967297912e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001007387982099,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,7.440533227054402e-05,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.000100738776382,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0004778614966198,290.68511962890625,294.1499938964844,284.2491149902344,284.2491149902344,283.6978454589844,284.22955322265625,290.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192935587838,8.120124128652151e-09,0.0010192855261266,-0.0203245226293802,0.0,0.0,0.0,-0.008838309906423,60.0,-4.207353115081787,-0.0,-7.08366698631835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,9.566954395268112e-05,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0001007446408038,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,7.440964691340923e-05,296.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.000100744618976,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0004778892034664,290.683349609375,294.1499938964844,284.2497863769531,284.2497863769531,283.70281982421875,284.2325439453125,290.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193526977673,8.1270288276869e-09,0.0010193445486947,-0.0203426070511341,0.0,0.0,0.0,-0.0088417325168848,60.0,-4.205817699432373,-0.0,-7.084487663178153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,9.567323286319152e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0001007485261652,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,7.441251364070922e-05,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0001007484970614,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.0004779076261911,290.6815490722656,294.1499938964844,284.25,284.25,283.707763671875,284.235107421875,290.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.13161804558149e-09,0.0010193837806582,-0.020354626700282,0.0,0.0,0.0,-0.0088440077379345,60.0,-4.204502105712891,-0.0,-7.085033359999215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,9.567561210133137e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001007510363706,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,7.441436900990084e-05,296.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001007510072668,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0004779195296578,290.6797790527344,294.1499938964844,284.25,284.2469787597656,283.7126770019531,284.2373046875,290.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194173082709,8.134584561503289e-09,0.0010194091591984,-0.0203623920679092,0.0,0.0,0.0,-0.0088454782962799,60.0,-4.203352928161621,-0.0,-7.085385789196152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,9.567652159603313e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.000100751989521,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,7.441507477778941e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0001007519676932,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0004779240698553,290.677978515625,294.1499938964844,284.25,284.24365234375,283.717529296875,284.2392578125,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194269707426,8.135713436274727e-09,0.0010194188216701,-0.0203653499484062,0.0,0.0,0.0,-0.0088460380211472,60.0,-4.202252388000488,-0.0,-7.085520081773211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,9.567647066432984e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001007519385893,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,7.441503839800134e-05,296.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,0.0001007519167615,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0004779238079208,290.6762084960937,294.1499938964844,284.25,284.24005126953125,283.72235107421875,284.2408447265625,290.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019426388666,8.13564593471483e-09,0.0010194182395935,-0.020365172997117,0.0,0.0,0.0,-0.0088460044935345,60.0,-4.2011799812316895,-0.0,-7.085512265803119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.567508095642552e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001007504688459,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,7.441395428031683e-05,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.000100750447018,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0004779168521054,290.6744079589844,294.1499938964844,284.25,284.2362060546875,283.72711181640625,284.24224853515625,290.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133906881369057e-09,0.0010194033384323,-0.0203606188297271,0.0,0.0,0.0,-0.008845143020153,60.0,-4.200082778930664,-0.0,-7.085305497867014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,9.567263623466717e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001007478931569,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,7.441205525537953e-05,296.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.000100747871329,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0004779046284966,290.6726379394531,294.1499938964844,284.25,284.2320556640625,283.7318420410156,284.243408203125,290.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130856876675807e-09,0.0010193772614002,-0.0203526299446821,0.0,0.0,0.0,-0.0088436305522918,60.0,-4.198943138122559,-0.0,-7.084942410529038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,9.56690637394786e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0001007441314868,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,7.440927583957091e-05,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001007441096589,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,0.0004778867878485,290.6708679199219,294.1499938964844,284.25,284.2276916503906,283.73651123046875,284.244384765625,290.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126402661901011e-09,0.0010193391935899,-0.0203409679234027,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.197760105133057,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.56644507823512e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0001007392784231,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,7.440568879246712e-05,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001007392565952,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0004778637376148,290.6690673828125,294.1499938964844,284.25,284.2230834960937,283.7411499023437,284.2452392578125,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192982153967,8.120652594811872e-09,0.0010192900663241,-0.0203259065747261,0.0,0.0,0.0,-0.0088385716080665,60.0,-4.196531295776367,-0.0,-7.083729514079097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,9.565882646711545e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001007333557936,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,7.440131594194099e-05,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0001007333339657,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.0004778356815222,290.66729736328125,294.1499938964844,284.25,284.2182312011719,283.7457580566406,284.2459716796875,290.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.195261478424072,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,9.565221262164414e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001007263854262,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,7.439616456395015e-05,296.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001007263635983,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0004778026195708,290.6654968261719,294.1499938964844,284.25,284.2131652832031,283.75030517578125,284.2465515136719,290.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191677138209,8.105394577739844e-09,0.0010191595647484,-0.0202859491109848,0.0,0.0,0.0,-0.0088310083374381,60.0,-4.193938255310059,-0.0,-7.081916209017437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,9.564453648636118e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001007183091132,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,7.439019827870652e-05,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001007182872854,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0004777642898261,290.6637268066406,294.1499938964844,284.25,284.2078857421875,283.7548217773437,284.2470703125,290.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019085990265,8.095832448873352e-09,0.0010190778411924,-0.0202609058469533,0.0,0.0,0.0,-0.0088262679055333,60.0,-4.192570209503174,-0.0,-7.080780051182958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,9.563622006680816e-05,297.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001007095488603,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,7.438372995238751e-05,296.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001007095270324,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.00047772275866,290.6619567871094,294.1499938964844,284.25,284.202392578125,283.7593078613281,284.2474975585937,290.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189972817897,8.085469183072291e-09,0.0010189892491325,-0.020233767107129,0.0,0.0,0.0,-0.0088211307302117,60.0,-4.19116735458374,-0.0,-7.079548680621883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,9.562687046127394e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001006997044896,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,7.437645399477333e-05,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001006996826617,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0004776760179083,290.66015625,294.1499938964844,284.25,284.1967163085937,283.76373291015625,284.2478942871094,290.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188976302742,8.073813617670567e-09,0.001018889597617,-0.0202032420784235,0.0,0.0,0.0,-0.0088153518736362,60.0,-4.189728736877441,-0.0,-7.078163122287151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,9.561672050040217e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001006890161079,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,7.436856685671955e-05,296.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.00010068899428,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0004776253481395,290.65838623046875,294.1499938964844,284.25,284.1908874511719,283.76812744140625,284.2481994628906,290.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187894804403,8.061165956974037e-09,0.0010187814477831,-0.0201701186597347,0.0,0.0,0.0,-0.0088090822100639,60.0,-4.188244342803955,-0.0,-7.076660324401018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,9.56056101131253e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.000100677316368,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,7.43599230190739e-05,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0001006772945402,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.000477569818031,290.6566162109375,294.1499938964844,284.25,284.1848449707031,283.7724609375,284.2484436035156,290.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018671086058,8.047317479054072e-09,0.0010186630534008,-0.020133851096034,0.0,0.0,0.0,-0.0088022165000438,60.0,-4.186717987060547,-0.0,-7.075015417967735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,9.559402678860351e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001006651145871,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,7.435090810758993e-05,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,0.0001006650927593,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,0.000477511959616,290.6548156738281,294.1499938964844,284.25,284.1786804199219,283.7767639160156,284.2486877441406,290.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.1851654052734375,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,9.55815485212952e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001006519742077,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,7.434120198013261e-05,296.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0001006519523798,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.0004774496192112,290.6530456542969,294.1499938964844,284.25,284.17236328125,283.7810363769531,284.2488708496094,290.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017328134712898e-09,0.0010184065904468,-0.0200553126633167,0.0,0.0,0.0,-0.0087873497977852,60.0,-4.1835784912109375,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.55683717620559e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001006380989565,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,7.433095743181184e-05,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,0.0001006380771286,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0004773837863467,290.6512756347656,294.1499938964844,284.25,284.1658935546875,283.7852783203125,284.2490234375,290.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182742262259,8.000907492089482e-09,0.0010182661935687,-0.0200123097747564,0.0,0.0,0.0,-0.0087792100384831,60.0,-4.1819586753845215,-0.0,-7.069503737966444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,9.555429278407246e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001006232705549,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,7.43200071156025e-05,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.000100623248727,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0004773134714923,290.6495056152344,294.1499938964844,284.25,284.1593017578125,283.7894287109375,284.2491760253906,290.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983365080121985e-09,0.0010181161342188,-0.0199663657695055,0.0,0.0,0.0,-0.0087705133482813,60.0,-4.180296897888184,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,9.554001007927582e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001006082311505,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,7.430889672832564e-05,296.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001006082165986,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0004772421380039,290.6477355957031,294.1499938964844,284.25,284.152587890625,283.7935791015625,284.2492980957031,290.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179720120504,7.965569537304873e-09,0.0010179639793932,-0.0199197605252265,0.0,0.0,0.0,-0.008761690929532,60.0,-4.178620338439941,-0.0,-7.065307983111779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,9.552489063935354e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001005923113552,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,7.429713878082111e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0001005922895274,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.0004771666135638,290.6459350585937,294.1499938964844,284.25,284.1457824707031,283.7976989746094,284.2493896484375,290.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946729496666194e-09,0.0010178029770031,-0.0198704190552234,0.0,0.0,0.0,-0.0087523516267538,60.0,-4.176913738250732,-0.0,-7.063071194579609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.550921095069498e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001005758022074,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,7.428494427585974e-05,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,0.0001005757803795,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0004770882951561,290.6441650390625,294.1499938964844,284.25,284.13885498046875,283.8017883300781,284.2494812011719,290.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176437208428,7.927189571432791e-09,0.001017635804601,-0.0198192466050386,0.0,0.0,0.0,-0.0087426649406552,60.0,-4.175179481506348,-0.0,-7.060752693632821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,9.549281821819022e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.00010055853636,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,7.427218952216208e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0001005585145321,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0004770063969772,290.64239501953125,294.1499938964844,284.25,284.1318359375,283.8058166503906,284.2495422363281,290.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174690978601,7.906758803244429e-09,0.0010174611816182,-0.0197657383978366,0.0,0.0,0.0,-0.0087325358763337,60.0,-4.173412799835205,-0.0,-7.058328321818409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.547615627525374e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001005409940262,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,7.425923831760883e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001005409721983,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0004769231891259,290.640625,294.1499938964844,284.25,284.124755859375,283.809814453125,284.2496032714844,290.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172915644943,7.886000297219198e-09,0.0010172836482524,-0.019711373373866,0.0,0.0,0.0,-0.0087222447618842,60.0,-4.171629428863525,-0.0,-7.05586487015353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,9.54588540480472e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0001005227750283,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,7.42457777960226e-05,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0001005227532004,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0004768367507494,290.63885498046875,294.1499938964844,284.25,284.1176147460937,283.81378173828125,284.2496643066406,290.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864442430616236e-09,0.001017099362798,-0.0196549147367477,0.0,0.0,0.0,-0.008711558766663,60.0,-4.169824600219727,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,9.544107888359576e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001005040612653,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,7.423195347655565e-05,296.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0001005040394375,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0004767479840666,290.6370849609375,294.1499938964844,284.25,284.11041259765625,283.8177185058594,284.2497253417969,290.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293925364174e-09,0.0010169099550694,-0.0195969082415103,0.0,0.0,0.0,-0.0087005784735083,60.0,-4.167994022369385,-0.0,-7.050681460896159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,9.542284533381462e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001004848527372,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,7.421776535920799e-05,296.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.0001004848309094,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0004766568599734,290.63531494140625,294.1499938964844,284.25,284.1031799316406,283.82159423828125,284.249755859375,290.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373855531215,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.16614294052124,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,9.5404167950619e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0001004651858238,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,7.420324254781008e-05,296.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,0.0001004651639959,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0004765635821968,290.633544921875,294.1499938964844,284.25,284.09588623046875,283.8254699707031,284.2497863769531,290.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165243875235,7.796297829543164e-09,0.0010165165876969,-0.019476443529129,0.0,0.0,0.0,-0.0086777759715914,60.0,-4.164271831512451,-0.0,-7.0452280453992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,9.53849230427295e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0001004449222818,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,7.41882759029977e-05,296.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.000100444900454,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0004764674522448,290.6317749023437,294.1499938964844,284.25,284.08856201171875,283.8292541503906,284.24981689453125,290.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162375450134277,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.536559809930624e-05,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0001004245714284,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,7.417325105052441e-05,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,0.0001004245568765,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.000476370943943,290.6300354003906,294.1499938964844,284.25,284.08123779296875,283.8330383300781,284.2498474121094,290.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161134414374,7.74823938343161e-09,0.0010161056416109,-0.01935057900846,0.0,0.0,0.0,-0.0086539518088102,60.0,-4.160471439361572,-0.0,-7.03953162428661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.534575656289236e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001004036748781,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,7.415781146846712e-05,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,0.0001004036603262,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,0.0004762718162965,290.6282653808594,294.1499938964844,284.25,284.07391357421875,283.8367919921875,284.2498779296875,290.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159019147977,7.723513384405578e-09,0.0010158942313864,-0.0192858204245567,0.0,0.0,0.0,-0.0086416937410831,60.0,-4.158549785614014,-0.0,-7.036602056587071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,9.5325565780513e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.00010038241453,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,7.414210995193571e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.0001003823927021,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0004761709424201,290.6264953613281,294.1499938964844,284.25,284.0665588378906,283.84051513671875,284.2498779296875,290.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156867792829,7.698353066132313e-09,0.0010156790958717,-0.0192199256271123,0.0,0.0,0.0,-0.0086292205378413,60.0,-4.156612396240234,-0.0,-7.033622040353293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,9.530492388876156e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0001003606812446,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,7.412605918943882e-05,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0001003606594167,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0004760678566526,290.6247253417969,294.1499938964844,284.25,284.05926513671875,283.8441772460937,284.2499084472656,290.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634971811476e-09,0.0010154591873288,-0.0191525686532259,0.0,0.0,0.0,-0.0086164707317948,60.0,-4.154654502868652,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,9.528420196147636e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001003388606477,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,7.410993566736579e-05,296.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001003388388198,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0004759643343277,290.6229553222656,294.1499938964844,284.25,284.0519714355469,283.84783935546875,284.2499084472656,290.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152460308745,7.646813848793954e-09,0.0010152383474633,-0.0190849434584379,0.0,0.0,0.0,-0.0086036706343293,60.0,-4.152689933776856,-0.0,-7.027518478253114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,9.526307985652238e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,0.0001003166180453,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,7.409351383103058e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.0001003165962174,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0004758588329423,290.6212158203125,294.1499938964844,284.25,284.0447082519531,283.8514404296875,284.2499389648437,290.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150210000574,7.620496234039821e-09,0.0010150134330615,-0.0190160144120454,0.0,0.0,0.0,-0.0085906237363815,60.0,-4.150713443756104,-0.0,-7.024403458899543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
