time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,9.52416958170943e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,0.0001002940916805,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,7.407687371596694e-05,296.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,0.0001002940698526,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0004757519927807,290.61944580078125,294.1499938964844,284.25,284.0375061035156,283.85504150390625,284.2499389648437,290.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462080597877,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.148722171783447,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,9.522004256723449e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001002712961053,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,7.406003715004772e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0001002712742774,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0004756438429467,290.61767578125,294.1499938964844,284.25,284.0303649902344,283.85858154296875,284.2499389648437,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755560666322,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.146719932556152,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,9.519815648673102e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,0.0001002482458716,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,7.404301140923053e-05,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0001002482313197,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0004755345289595,290.6159362792969,294.1499938964844,284.25,284.0232849121094,283.8620910644531,284.2499389648437,290.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143291437998,7.539597390859853e-09,0.0010143215768039,-0.018804132938385,0.0,0.0,0.0,-0.0085505181923508,60.0,-4.144707679748535,-0.0,-7.014831027163383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,9.51759866438806e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001002248973236,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,7.402576738968492e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001002248827717,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0004754237597808,290.6141662597656,294.1499938964844,284.25,284.0162658691406,283.8655700683594,284.2499694824219,290.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317803502082,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142683506011963,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,9.515373676549645e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.000100201476016,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,7.400846516247839e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0001002014541882,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0004753126413561,290.6124267578125,294.1499938964844,284.25,284.0093688964844,283.8690185546875,284.2499694824219,290.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138557991012,7.48425144081466e-09,0.0010138483485206,-0.0186591763049364,0.0,0.0,0.0,-0.0085230814293026,60.0,-4.14065408706665,-0.0,-7.00828550748156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,9.513122495263816e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001001777636702,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,7.399095193250105e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0001001777491183,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0004752001841552,290.61065673828125,294.1499938964844,284.25,284.0025329589844,283.8724365234375,284.2499694824219,290.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013615867123,7.456197437250012e-09,0.0010136084165424,-0.0185857005417346,0.0,0.0,0.0,-0.0085091739892959,60.0,-4.138617038726807,-0.0,-7.004969404533767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,9.510858944850042e-05,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.000100153927633,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,7.397335139103234e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,0.0001001539130811,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0004750871157739,290.6089172363281,294.1499938964844,284.25,283.995849609375,283.8758239746094,284.2499694824219,290.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133747709915,7.427995996067693e-09,0.0010133673204109,-0.0185118373483419,0.0,0.0,0.0,-0.0084951929748058,60.0,-4.136572360992432,-0.0,-7.001636248560318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,9.508577204542236e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,0.000100129902421,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,7.395560533041134e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0001001298805931,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,0.0004749731451738,290.6071472167969,294.1499938964844,284.25,283.9892578125,283.8791809082031,284.2499694824219,290.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131315793842,7.3995645166746735e-09,0.0010131242452189,-0.0184373706579208,0.0,0.0,0.0,-0.0084810983389616,60.0,-4.134521007537842,-0.0,-6.998276802505643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,9.506284550298004e-05,297.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0001001057607936,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,7.393777195829898e-05,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0001001057389657,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.000474858621601,290.6054077148437,294.1499938964844,284.25,283.9827880859375,283.88250732421875,284.2499694824219,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128872236236,7.370995813715808e-09,0.0010128798894584,-0.0183625444769859,0.0,0.0,0.0,-0.0084669357165694,60.0,-4.132465362548828,-0.0,-6.994901724510785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,9.50397879933007e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,0.0001000814736471,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,7.391983672278002e-05,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0001000814518192,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0004747433995362,290.6036682128906,294.1499938964844,284.25,283.9764709472656,283.88580322265625,284.2499694824219,290.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126414708793,7.34225968912483e-09,0.001012634136714,-0.0182872805744409,0.0,0.0,0.0,-0.0084526902064681,60.0,-4.130404472351074,-0.0,-6.991508172404792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,9.50166504480876e-05,297.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,0.000100057113741,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,7.390184327960014e-05,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,0.0001000570919131,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0004746278573293,290.6018981933594,294.1499938964844,284.25,283.9703063964844,283.8890686035156,284.25,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313435190781092e-09,0.0010123876854777,-0.0182117838412523,0.0,0.0,0.0,-0.0084383999928832,60.0,-4.128340244293213,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,9.499343286734074e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0001000326665234,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,7.388378435280174e-05,296.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.668701171875,0.0,0.0,0.0001000326446956,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0004745118785649,290.60015869140625,294.1499938964844,284.25,283.9642944335937,283.8923034667969,284.25,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.1262736320495605,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.49701716308482e-05,297.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,0.0001000081610982,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,7.386568904621527e-05,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0001000081465463,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,0.0004743956669699,290.5984191894531,294.1499938964844,284.25,283.9584655761719,283.8955078125,284.25,290.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118996724486,7.255517520121657e-09,0.0010118924546986,-0.0180600862950086,0.0,0.0,0.0,-0.0084096882492303,60.0,-4.124205112457275,-0.0,-6.981268541039753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.494689584244044e-05,297.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.998365567298606e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,7.384758646367118e-05,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,9.998363384511322e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,0.0004742793971672,290.5966796875,294.1499938964844,284.25,283.95281982421875,283.8986511230469,284.25,290.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122137069702148,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,9.492358367424458e-05,297.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,9.99591065919958e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,7.382945477729663e-05,296.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,9.995908476412296e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.0004741629527416,290.59490966796875,294.1499938964844,284.25,283.9473571777344,283.9017944335937,284.25,290.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114032775163,7.197467510877686e-09,0.0010113960597664,-0.017908040434122,0.0,0.0,0.0,-0.0083809103816747,60.0,-4.120067119598389,-0.0,-6.974419619609763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.490033698966728e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.993462299462408e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,7.381137402262539e-05,296.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,9.993460844270884e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.000474046828458,290.5931701660156,294.1499938964844,284.25,283.94207763671875,283.9049072265625,284.25,290.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.168502236254426e-09,0.0010111483279615,-0.0178321748971939,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118000984191895,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.487709758104756e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.991015394916758e-05,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,7.379330054391176e-05,296.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,9.991013212129474e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.0004739307332783,290.5914306640625,294.1499938964844,284.25,283.9370422363281,283.90802001953125,284.25,290.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109079303219,7.1395453993261534e-09,0.0010109008289873,-0.0177563279867172,0.0,0.0,0.0,-0.0083521958440542,60.0,-4.1159348487854,-0.0,-6.967589882833637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,9.485399641562252e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,9.988583042286336e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,7.377533620456234e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,9.988581587094814e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0004738153656944,290.5896911621094,294.1499938964844,284.25,283.9322204589844,283.9110717773437,284.25,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110767530349449e-09,0.001010654726997,-0.0176809523254632,0.0,0.0,0.0,-0.0083379289135336,60.0,-4.113875389099121,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,9.483096073381604e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,9.986157238017768e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,7.37574155209586e-05,296.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.986155782826243e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0004737002891488,290.58795166015625,294.1499938964844,284.25,283.9276428222656,283.9140930175781,284.25,290.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104163084179,7.08206426836e-09,0.0010104092070832,-0.01760577224195,0.0,0.0,0.0,-0.0083237001672387,60.0,-4.111818790435791,-0.0,-6.960814857848163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,9.480815788265318e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,9.983756172005088e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,7.373968401225284e-05,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,9.983753989217804e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0004735864058602,290.5862121582031,294.1499938964844,284.25,283.9233093261719,283.9170837402344,284.25,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053651440713793e-09,0.0010101662483066,-0.0175313502550125,0.0,0.0,0.0,-0.0083096139132976,60.0,-4.109771728515625,-0.0,-6.957467491019997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,9.4785493274685e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,9.981368930311874e-05,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,7.372204709099606e-05,296.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,9.981366747524588e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,0.0004734731628559,290.58447265625,294.1499938964844,284.25,283.9192199707031,283.9200744628906,284.25,290.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254051465212805e-09,0.0010099248029291,-0.017457365989685,0.0,0.0,0.0,-0.0082956114783883,60.0,-4.107730865478516,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.476311970502138e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.9790129752364e-05,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,7.370465027634054e-05,296.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,9.979011520044878e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0004733614041469,290.5827331542969,294.1499938964844,284.25,283.9154052734375,283.9230041503906,284.25,290.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.9975314431758315e-09,0.00100968638435,-0.0173843558877706,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.105701446533203,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,9.474105900153518e-05,297.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,9.976689761970192e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,7.36874935682863e-05,296.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,9.97668830677867e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0004732512170448,290.5810241699219,294.1499938964844,284.25,283.911865234375,283.9259338378906,284.25,290.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094583267346,6.970041432907692e-09,0.0010094513418152,-0.0173123516142368,0.0,0.0,0.0,-0.0082681654021143,60.0,-4.10368537902832,-0.0,-6.94762150033057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,9.47194203035906e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,9.97441093204543e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,9.974409476853908e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.0004731431254185,290.57928466796875,294.1499938964844,284.25,283.9085998535156,283.9288330078125,284.25,290.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943081665156114e-09,0.001009220839478,-0.0172417350113391,0.0,0.0,0.0,-0.008254799991846,60.0,-4.101687431335449,-0.0,-6.944448216472665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,9.469799988437444e-05,297.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,9.972155385185032e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,7.365400233538821e-05,296.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.97215392999351e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,0.0004730361106339,290.5775451660156,294.1499938964844,284.25,283.9056396484375,283.93170166015625,284.25,290.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089995339512,6.916391459554916e-09,0.0010089925490319,-0.0171718243509531,0.0,0.0,0.0,-0.0082415686920285,60.0,-4.099700450897217,-0.0,-6.941307617580605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.050000000745058,9.467713971389458e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.050000000745058,9.969959501177073e-05,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.050000000745058,7.363777694990858e-05,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.050000000745058,9.969957318389788e-05,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.050000000745058,0.0004729319480247,290.5758056640625,291.1499938964844,284.25,283.9029846191406,283.9345397949219,284.25,290.1644287109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087771806865,6.890404247172911e-09,0.0010087703121826,-0.0171037558466196,0.0,0.0,0.0,-0.0082286857068538,60.0,-4.0977325439453125,-0.0,-6.93825015218863e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32098388671875,0.6343263983726501,0.050000000745058,0.0408388152718544,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32098388671875,0.6343263983726501,0.050000000745058,0.0430052392184734,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32098388671875,0.6343263983726501,0.050000000745058,0.031763520091772,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.6343263983726501,0.050000000745058,0.0430052354931831,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3210754394531,0.6343263983726501,0.050000000745058,0.203998327255249,290.265380859375,291.1499938964844,284.25,283.9006042480469,292.5794982910156,294.6091613769531,290.1844177246094,1.0,0.1096860468387603,0.0105137135833501,0.0105137135833501,1.0,1.0,-0.4318780601024627,7.450294674526958e-07,0.4318773150444031,-0.1165170967578888,0.0,0.0,0.0,10.283008575439451,60.0,406.6303405761719,-0.0,12.278524398803713,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326004266738892,0.050000000745058,0.0452311858534812,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326004266738892,0.050000000745058,0.0476306155323982,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326004266738892,0.050000000745058,0.0351798087358474,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326004266738892,0.050000000745058,0.0476306155323982,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.36383056640625,0.6326004266738892,0.050000000745058,0.2259391397237777,290.3863220214844,291.1499938964844,284.25,283.89849853515625,293.721435546875,297.1535949707031,290.6127319335937,1.0,0.1210903599858284,0.0210274271667003,0.0210274271667003,1.0,1.0,-0.4819453656673431,2.8392719286784995e-06,0.4819425046443939,-0.1309902220964431,0.0,0.0,0.0,12.503283500671388,60.0,892.2785034179688,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78350830078125,0.5997595191001892,0.050000000745058,0.0455301590263843,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78350830078125,0.5997595191001892,0.050000000745058,0.0479454509913921,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78350830078125,0.5997595191001892,0.050000000745058,0.0354123450815677,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78350830078125,0.5997595191001892,0.050000000745058,0.0479454509913921,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78350830078125,0.5997595191001892,0.050000000745058,0.2274325788021087,290.8250732421875,291.1499938964844,284.25,283.8966064453125,293.7322998046875,297.2526550292969,291.0204772949219,1.0,0.1313091367483139,0.0315411426126956,0.0315411426126956,1.0,1.0,-0.4851332008838653,8.881317626219243e-06,0.4851243197917938,-0.1315469145774841,0.0,0.0,0.0,16.246110916137695,60.0,945.1878662109376,-0.0,19.96259498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718399286270142,0.050000000745058,0.0456758067011833,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718399286270142,0.050000000745058,0.0355256274342536,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1672058105469,291.1499938964844,284.25,283.8949279785156,293.72705078125,297.2399597167969,291.3115234375,1.0,0.1406006813049316,0.0420548543334007,0.0420548543334007,1.0,1.0,-0.4866852462291717,2.5618961444706656e-05,0.4866596460342407,-0.1316792219877243,0.0,0.0,0.0,20.0149040222168,60.0,880.427001953125,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4099426269531,0.549941897392273,0.050000000745058,0.0458129495382308,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4099426269531,0.549941897392273,0.050000000745058,0.0482432432472705,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4099426269531,0.549941897392273,0.050000000745058,0.0356322936713695,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4099426269531,0.549941897392273,0.050000000745058,0.0482432432472705,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4099426269531,0.549941897392273,0.050000000745058,0.2288451641798019,291.43572998046875,291.1499938964844,284.25,283.8934631347656,293.7247619628906,297.2265319824219,291.55987548828125,1.0,0.1490086764097213,0.052568569779396,0.052568569779396,1.0,1.0,-0.4881466329097748,6.839435081928968e-05,0.488078236579895,-0.1317504495382309,0.0,0.0,0.0,23.68204498291016,60.0,799.3536987304688,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507873535156,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507873535156,0.5330192446708679,0.050000000745058,0.0483815521001815,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507873535156,0.5330192446708679,0.050000000745058,0.0357344485819339,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507873535156,0.5330192446708679,0.050000000745058,0.0483815521001815,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507873535156,0.5330192446708679,0.050000000745058,0.2295012474060058,291.673828125,291.1499938964844,284.25,283.8922119140625,293.72235107421875,297.2162780761719,291.7872009277344,1.0,0.1565757989883422,0.2420548498630523,0.2420548498630523,0.9973303079605104,1.0,-0.4895464181900024,0.0309008713811635,0.4586455523967743,-0.1011532843112945,0.0,0.0,0.0,27.200702667236328,60.0,720.3186645507812,-0.0,29.37505149841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.5199985504150391,0.050000000745058,0.046068500727415,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.5199985504150391,0.050000000745058,0.0485123507678508,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.5199985504150391,0.050000000745058,0.0358310565352439,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.5199985504150391,0.050000000745058,0.0485123507678508,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.5199985504150391,0.050000000745058,0.2301217019557953,291.8924560546875,291.1499938964844,284.25,283.89117431640625,293.71685791015625,297.2087097167969,291.9963073730469,1.0,0.1633519977331161,0.4315411448478699,0.4315411448478699,0.9946606159210204,1.0,-0.4908705353736877,0.106562003493309,0.3843085467815399,-0.0259027332067489,0.0,0.0,0.0,30.53451919555664,60.0,645.4055786132812,-0.0,32.24955368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0461841970682144,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0359210409224033,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.0486341826617717,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.071533203125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0902099609375,291.1499938964844,284.25,283.89031982421875,292.7553100585937,297.2033386230469,292.1705017089844,1.0,0.1693971455097198,0.621027410030365,0.621027410030365,0.9919909238815308,1.0,-0.4921029210090637,0.1818941384553909,0.3102087676525116,0.049067847430706,0.0,0.0,0.0,33.640838623046875,60.0,445.8771057128906,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1725769042969,0.5020925402641296,0.050000000745058,0.0462906137108802,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1725769042969,0.5020925402641296,0.050000000745058,0.0487462431192398,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1725769042969,0.5020925402641296,0.050000000745058,0.0360038094222545,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1725769042969,0.5020925402641296,0.050000000745058,0.0487462431192398,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1725769042969,0.5020925402641296,0.050000000745058,0.2312311977148056,292.1775207519531,291.1499938964844,284.25,283.8896484375,291.8868103027344,297.19952392578125,292.1630249023437,1.0,0.1747776269912719,0.8105137348175049,0.8105137348175049,0.9893211722373962,1.0,-0.493236780166626,0.2059404402971267,0.2872963547706604,0.0730251893401146,0.0,0.0,0.0,36.492618560791016,60.0,92.16031646728516,-0.0,37.43772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.048848733305931,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.048848733305931,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1205444335937,291.1499938964844,284.25,283.8891296386719,291.68878173828125,297.19635009765625,292.0837707519531,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265307545661,0.0,0.0,0.0,39.099029541015625,60.0,-70.80815124511719,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4905379712581634,0.050000000745058,0.0464764051139354,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4905379712581634,0.050000000745058,0.048941895365715,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4905379712581634,0.050000000745058,0.0361483171582222,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4905379712581634,0.050000000745058,0.048941895365715,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4905379712581634,0.050000000745058,0.2321592718362808,292.0576477050781,291.1499938964844,284.25,283.8887939453125,291.66143798828125,297.1933288574219,292.03570556640625,1.0,0.1837790161371231,1.0,1.0,0.9677265882492064,1.0,-0.4952165782451629,0.2119392901659011,0.2832772731781006,0.0791458338499069,0.0,0.0,0.0,41.46807861328125,60.0,-115.6269073486328,-0.0,41.832176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0465563610196113,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.0490260906517505,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02459716796875,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0213928222656,291.1499938964844,284.25,283.8886108398437,291.65313720703125,297.1904602050781,292.0080261230469,1.0,0.187510997056961,1.0,1.0,0.9488016963005066,1.0,-0.4960685968399048,0.2125601023435592,0.2835084795951843,0.0798911228775978,0.0,0.0,0.0,43.6096305847168,48.0,-122.01000213623048,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.998291015625,0.4840379357337951,0.050000000745058,0.0465938970446586,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.998291015625,0.4840379357337951,0.050000000745058,0.0490656159818172,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.998291015625,0.4840379357337951,0.050000000745058,0.0362396985292434,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.998291015625,0.4840379357337951,0.050000000745058,0.0490656159818172,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.998291015625,0.4840379357337951,0.050000000745058,0.2327461689710617,291.995849609375,291.1499938964844,284.25,283.8886108398437,291.6439514160156,297.18780517578125,291.98370361328125,1.0,0.1889197081327438,1.0,1.0,0.9298768043518066,1.0,-0.4964687824249267,0.2130370587110519,0.2834317088127136,0.0806254148483276,0.0,0.0,0.0,44.61707305908203,48.0,-119.97109985351562,-0.0,44.63203811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
