time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9707946777344,291.1499938964844,284.25,283.8887023925781,291.6333923339844,297.18536376953125,291.95782470703125,1.0,0.1889549046754837,1.0,1.0,0.9109519124031068,1.0,-0.4965144693851471,0.2134227454662323,0.2830917537212372,0.0813716724514961,0.0,0.0,0.0,44.73528671264648,36.0,-115.7752685546875,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850321114063263,0.050000000745058,0.046575553715229,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850321114063263,0.050000000745058,0.0490463003516197,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850321114063263,0.050000000745058,0.0362254306674003,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850321114063263,0.050000000745058,0.0490463003516197,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850321114063263,0.050000000745058,0.2326545417308807,291.94403076171875,291.1499938964844,284.25,283.8889465332031,291.6211853027344,297.18316650390625,291.9302978515625,1.0,0.187760517001152,1.0,1.0,0.892026960849762,1.0,-0.4962735772132873,0.213757187128067,0.2825163602828979,0.0821529552340507,0.0,0.0,0.0,44.1343879699707,36.0,-110.8960418701172,-0.0,44.20171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875475764274597,0.050000000745058,0.046529646962881,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875475764274597,0.050000000745058,0.0489979609847068,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875475764274597,0.050000000745058,0.0361897274851799,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875475764274597,0.050000000745058,0.0489979609847068,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875475764274597,0.050000000745058,0.2324252277612686,291.9159851074219,291.1499938964844,284.25,283.88934326171875,291.6080322265625,297.1811218261719,291.9017944335937,1.0,0.1854818612337112,1.0,1.0,0.8748067617416382,1.0,-0.4957845211029053,0.2140113413333892,0.281773179769516,0.0829299613833427,0.0,0.0,0.0,42.910911560058594,25.0,-105.7648696899414,-0.0,43.112884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.4911047220230102,0.050000000745058,0.0464665032923221,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.4911047220230102,0.050000000745058,0.0489314645528793,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.4911047220230102,0.050000000745058,0.0361406132578849,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.4911047220230102,0.050000000745058,0.0489314645528793,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900451660156,0.4911047220230102,0.050000000745058,0.2321097999811172,291.88726806640625,291.1499938964844,284.25,283.88983154296875,291.5932922363281,297.17926025390625,291.8728942871094,1.0,0.1823907494544983,1.0,1.0,0.8575865030288696,1.0,-0.495111733675003,0.214264690876007,0.2808470427989959,0.083764337003231,0.0,0.0,0.0,41.2265739440918,25.0,-100.66348266601562,-0.0,41.61735153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957342445850372,0.050000000745058,0.0463885329663753,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957342445850372,0.050000000745058,0.0488493591547012,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957342445850372,0.050000000745058,0.0360799692571163,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957342445850372,0.050000000745058,0.0488493591547012,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957342445850372,0.050000000745058,0.2317203283309936,291.8583374023437,291.1499938964844,284.25,283.8904113769531,291.576171875,297.17755126953125,291.8439025878906,1.0,0.1785193830728531,1.0,1.0,0.8403662443161011,1.0,-0.4942810535430908,0.2145453989505767,0.279735654592514,0.0846772417426109,0.0,0.0,0.0,39.1460075378418,25.0,-96.05876922607422,-0.0,39.77547073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8321838378906,0.4996301531791687,0.050000000745058,0.0463272258639335,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8321838378906,0.4996301531791687,0.050000000745058,0.0487847998738288,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8321838378906,0.4996301531791687,0.050000000745058,0.0360322892665863,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8321838378906,0.4996301531791687,0.050000000745058,0.0487847998738288,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8321838378906,0.4996301531791687,0.050000000745058,0.2314140945672989,291.829345703125,291.1499938964844,284.25,283.89111328125,291.5561828613281,297.17596435546875,291.8148803710937,1.0,0.1756788343191146,1.0,1.0,0.8231459856033325,1.0,-0.493627667427063,0.2150186598300933,0.2786090075969696,0.0857420861721038,0.0,0.0,0.0,37.51103973388672,25.0,-92.25724792480467,-0.0,38.3322639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031241178512573,0.050000000745058,0.0462757274508476,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031241178512573,0.050000000745058,0.0487305670976638,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031241178512573,0.050000000745058,0.0359922312200069,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031241178512573,0.050000000745058,0.0487305670976638,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031241178512573,0.050000000745058,0.2311568409204483,291.80029296875,291.1499938964844,284.25,283.89190673828125,291.5328369140625,297.17449951171875,291.7857360839844,1.0,0.1731332540512085,1.0,1.0,0.8059257864952087,1.0,-0.493078738451004,0.2156709879636764,0.2774077653884887,0.0869673267006874,0.0,0.0,0.0,36.13839721679688,25.0,-89.48460388183594,-0.0,37.12348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.5063951015472412,0.050000000745058,0.046230424195528,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.5063951015472412,0.050000000745058,0.0486828610301017,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.5063951015472412,0.050000000745058,0.035956997424364,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.5063951015472412,0.050000000745058,0.0486828610301017,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.5063951015472412,0.050000000745058,0.2309305369853973,291.77105712890625,291.1499938964844,284.25,283.8927917480469,291.5092468261719,297.173095703125,291.75640869140625,1.0,0.1708608269691467,1.0,1.0,0.7914987802505493,1.0,-0.4925961196422577,0.2163168340921402,0.2762793004512787,0.0881767347455024,0.0,0.0,0.0,34.93155670166016,25.0,-87.34091186523438,-0.0,36.06286239624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094544291496277,0.050000000745058,0.0461904667317867,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094544291496277,0.050000000745058,0.0486407876014709,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094544291496277,0.050000000745058,0.0359259210526943,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094544291496277,0.050000000745058,0.0486407876014709,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094544291496277,0.050000000745058,0.2307309508323669,291.7417907714844,291.1499938964844,284.25,283.89373779296875,291.4838256835937,297.1717834472656,291.7271728515625,1.0,0.168830394744873,1.0,1.0,0.7770718336105347,1.0,-0.4921703934669494,0.2171004712581634,0.275069922208786,0.0895158275961875,0.0,0.0,0.0,33.86779022216797,25.0,-85.5280990600586,-0.0,35.129661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7154235839844,0.512310266494751,0.050000000745058,0.0461551398038864,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7154235839844,0.512310266494751,0.050000000745058,0.0486035868525505,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7154235839844,0.512310266494751,0.050000000745058,0.0358984433114528,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7154235839844,0.512310266494751,0.050000000745058,0.0486035868525505,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7154235839844,0.512310266494751,0.050000000745058,0.2305544912815094,291.7125549316406,291.1499938964844,284.25,283.8947448730469,291.4547424316406,297.1705322265625,291.6978759765625,1.0,0.1670140326023101,1.0,1.0,0.76264488697052,1.0,-0.4917939603328705,0.218047484755516,0.2737464606761932,0.0910114496946334,0.0,0.0,0.0,32.92787551879883,25.0,-84.68396759033203,-0.0,34.306434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859130859375,0.5149728059768677,0.050000000745058,0.0461237989366054,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859130859375,0.5149728059768677,0.050000000745058,0.0485705807805061,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859130859375,0.5149728059768677,0.050000000745058,0.0358740650117397,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859130859375,0.5149728059768677,0.050000000745058,0.0485705807805061,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859130859375,0.5149728059768677,0.050000000745058,0.2303979247808456,291.6830139160156,291.1499938964844,284.25,283.89581298828125,291.42156982421875,297.1693420410156,291.6680603027344,1.0,0.1653856933116912,1.0,1.0,0.7482179403305054,1.0,-0.4914599955081939,0.2191745042800903,0.2722854912281036,0.092681311070919,0.0,0.0,0.0,32.094635009765625,25.0,-85.00190734863281,-0.0,33.57768630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.517444372177124,0.050000000745058,0.0460959896445274,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.517444372177124,0.050000000745058,0.0485412962734699,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.517444372177124,0.050000000745058,0.0358524359762668,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.517444372177124,0.050000000745058,0.0485412962734699,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.517444372177124,0.050000000745058,0.2302590161561966,291.6528015136719,291.1499938964844,284.25,283.8969421386719,291.3836975097656,297.16815185546875,291.6373596191406,1.0,0.163927361369133,1.0,1.0,0.7337909936904907,1.0,-0.4911636710166931,0.22050142288208,0.270662248134613,0.094545841217041,0.0,0.0,0.0,31.355897903442383,25.0,-86.58118438720703,-0.0,32.93242263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197349190711975,0.050000000745058,0.046071246266365,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197349190711975,0.050000000745058,0.0485152378678321,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197349190711975,0.050000000745058,0.035833191126585,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197349190711975,0.050000000745058,0.0485152378678321,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197349190711975,0.050000000745058,0.2301354110240936,291.62158203125,291.1499938964844,284.25,283.8981018066406,291.34796142578125,297.1670227050781,291.6056213378906,1.0,0.1626188606023788,1.0,1.0,0.7224665880203247,1.0,-0.4909000396728515,0.221667855978012,0.2692321836948395,0.096246987581253,0.0,0.0,0.0,30.69915771484375,25.0,-88.40473175048828,-0.0,32.359397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.5218521356582642,0.050000000745058,0.0460491962730884,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.5218521356582642,0.050000000745058,0.0484920218586921,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.5218521356582642,0.050000000745058,0.0358160436153411,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.5218521356582642,0.050000000745058,0.0484920218586921,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.5218521356582642,0.050000000745058,0.2300252765417099,291.589599609375,291.1499938964844,284.25,283.8992919921875,291.3113098144531,297.1658935546875,291.57342529296875,1.0,0.1614444106817245,1.0,1.0,0.7111421823501587,1.0,-0.4906651079654693,0.2229646146297454,0.2677004933357239,0.0980744436383247,0.0,0.0,0.0,30.114574432373047,25.0,-89.79991149902344,-0.0,31.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238077044487,0.050000000745058,0.0460294932126998,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238077044487,0.050000000745058,0.0484712719917297,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238077044487,0.050000000745058,0.0358007177710533,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238077044487,0.050000000745058,0.0484712719917297,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238077044487,0.050000000745058,0.2299268543720245,291.55712890625,291.1499938964844,284.25,283.9005126953125,291.2705993652344,297.1647644042969,291.5406188964844,1.0,0.1603881865739822,1.0,1.0,0.6998177766799927,1.0,-0.4904551804065704,0.2244279980659485,0.2660271823406219,0.1000645980238914,0.0,0.0,0.0,29.592756271362305,25.0,-91.88763427734376,-0.0,31.39544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5256067514419556,0.050000000745058,0.0460118986666202,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5256067514419556,0.050000000745058,0.0484527461230754,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5256067514419556,0.050000000745058,0.0357870310544967,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5256067514419556,0.050000000745058,0.0484527461230754,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5256067514419556,0.050000000745058,0.229838952422142,291.5237731933594,291.1499938964844,284.25,283.9017333984375,291.2254638671875,297.16363525390625,291.5066223144531,1.0,0.1594397723674774,1.0,1.0,0.6884933710098267,1.0,-0.4902676939964294,0.2260723859071731,0.2641953229904175,0.1022316738963127,0.0,0.0,0.0,29.12735176086425,25.0,-94.98055267333984,-0.0,30.990516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272621512413025,0.050000000745058,0.0459961332380771,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272621512413025,0.050000000745058,0.0484361425042152,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272621512413025,0.050000000745058,0.0357747711241245,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272621512413025,0.050000000745058,0.0484361425042152,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.5272621512413025,0.050000000745058,0.2297602146863937,291.4889831542969,291.1499938964844,284.25,283.9029846191406,291.1754455566406,297.1624450683594,291.4709777832031,1.0,0.1585860252380371,1.0,1.0,0.6771689653396606,1.0,-0.4900997281074524,0.2279131263494491,0.2621866166591644,0.1045908704400062,0.0,0.0,0.0,28.710935592651367,25.0,-99.1766586303711,-0.0,30.628501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560852050781,0.5287805199623108,0.050000000745058,0.0459820181131362,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560852050781,0.5287805199623108,0.050000000745058,0.0484212785959243,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560852050781,0.5287805199623108,0.050000000745058,0.0357637889683246,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560852050781,0.5287805199623108,0.050000000745058,0.0484212785959243,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560852050781,0.5287805199623108,0.050000000745058,0.2296896874904632,291.4525146484375,291.1499938964844,284.25,283.9042358398437,291.132568359375,297.1612243652344,291.4337463378906,1.0,0.1578181087970733,1.0,1.0,0.6691251397132874,1.0,-0.4899493455886841,0.2293312102556228,0.2606181204319,0.1065258607268333,0.0,0.0,0.0,28.33854103088379,25.0,-102.66080474853516,-0.0,30.304912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.5301730632781982,0.050000000745058,0.0459693446755409,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.5301730632781982,0.050000000745058,0.0484079346060752,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.5301730632781982,0.050000000745058,0.0357539355754852,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.5301730632781982,0.050000000745058,0.0484079346060752,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.5301730632781982,0.050000000745058,0.2296264022588729,291.4150695800781,291.1499938964844,284.25,283.90545654296875,291.0915222167969,297.1599426269531,291.396240234375,1.0,0.1571265012025833,1.0,1.0,0.6610813736915588,1.0,-0.4898143410682678,0.2308268845081329,0.2589874267578125,0.1085340976715087,0.0,0.0,0.0,28.00481033325196,25.0,-104.36898803710938,-0.0,30.015100479125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.5314475297927856,0.050000000745058,0.0459579713642597,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.5314475297927856,0.050000000745058,0.0483959577977657,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.5314475297927856,0.050000000745058,0.0357450880110263,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.5314475297927856,0.050000000745058,0.0483959577977657,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.5314475297927856,0.050000000745058,0.2295695841312408,291.3774719238281,291.1499938964844,284.25,283.9066772460937,291.0473022460937,297.1585998535156,291.35845947265625,1.0,0.1565040051937103,1.0,1.0,0.6530376076698303,1.0,-0.489693135023117,0.2324468046426773,0.2572463452816009,0.1106616258621215,0.0,0.0,0.0,27.705780029296875,25.0,-106.20587158203124,-0.0,29.755578994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.5326145887374878,0.050000000745058,0.0459477342665195,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.5326145887374878,0.050000000745058,0.0483851768076419,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.5326145887374878,0.050000000745058,0.0357371270656585,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.5326145887374878,0.050000000745058,0.0483851768076419,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.5326145887374878,0.050000000745058,0.2295184433460235,291.3392639160156,291.1499938964844,284.25,283.90789794921875,290.99981689453125,297.1572265625,291.3197021484375,1.0,0.1559426337480545,1.0,1.0,0.644993782043457,1.0,-0.4895840883255005,0.2341975718736648,0.2553865313529968,0.1129145249724388,0.0,0.0,0.0,27.437179565429688,25.0,-108.71949768066406,-0.0,29.52260398864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.53368079662323,0.050000000745058,0.045938529074192,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.53368079662323,0.050000000745058,0.0483754836022853,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.53368079662323,0.050000000745058,0.0357299670577049,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.53368079662323,0.050000000745058,0.0483754836022853,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.53368079662323,0.050000000745058,0.2294724583625793,291.2998962402344,291.1499938964844,284.25,283.9090576171875,290.9488525390625,297.15576171875,291.2796936035156,1.0,0.1554370522499084,1.0,1.0,0.6369500160217285,1.0,-0.4894860386848449,0.2360861748456955,0.2533998489379883,0.1152991652488708,0.0,0.0,0.0,27.196134567260746,25.0,-111.98121643066406,-0.0,29.313644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5346537828445435,0.050000000745058,0.0459302440285682,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5346537828445435,0.050000000745058,0.0483667589724063,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5346537828445435,0.050000000745058,0.0357235260307788,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5346537828445435,0.050000000745058,0.0483667589724063,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5346537828445435,0.050000000745058,0.2294310927391052,291.25927734375,291.1499938964844,284.25,283.91015625,290.9132385253906,297.1542663574219,291.2386474609375,1.0,0.1549810767173767,1.0,1.0,0.6325842142105103,1.0,-0.489397794008255,0.2371560782194137,0.25224170088768,0.1168628931045532,0.0,0.0,0.0,26.979604721069336,25.0,-113.16233825683594,-0.0,29.125900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5355415940284729,0.050000000745058,0.0459227822721004,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5355415940284729,0.050000000745058,0.0483589023351669,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5355415940284729,0.050000000745058,0.0357177220284938,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5355415940284729,0.050000000745058,0.0483589023351669,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5355415940284729,0.050000000745058,0.2293938100337982,291.2188720703125,291.1499938964844,284.25,283.9112243652344,290.88385009765625,297.1527099609375,291.1990966796875,1.0,0.1545699834823608,1.0,1.0,0.628218412399292,1.0,-0.4893182814121246,0.238211303949356,0.2511069774627685,0.1184051409363746,0.0,0.0,0.0,26.78498268127441,25.0,-110.83055877685548,-0.0,28.957204818725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5363518595695496,0.050000000745058,0.0459160506725311,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5363518595695496,0.050000000745058,0.0483518131077289,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5363518595695496,0.050000000745058,0.0357124842703342,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5363518595695496,0.050000000745058,0.0483518131077289,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5363518595695496,0.050000000745058,0.2293601781129837,291.1801452636719,291.1499938964844,284.25,283.9122619628906,290.8532409667969,297.151123046875,291.1610717773437,1.0,0.1541989892721176,1.0,1.0,0.6238526105880737,1.0,-0.4892465770244598,0.2393158227205276,0.249930739402771,0.1199889183044433,0.0,0.0,0.0,26.60981178283692,25.0,-108.1153335571289,-0.0,28.8054256439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5370903015136719,0.050000000745058,0.0459099784493446,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5370903015136719,0.050000000745058,0.0483454167842865,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5370903015136719,0.050000000745058,0.0357077606022357,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5370903015136719,0.050000000745058,0.0483454167842865,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5370903015136719,0.050000000745058,0.229329839348793,291.1424865722656,291.1499938964844,284.25,283.9132080078125,290.8213806152344,297.1495056152344,291.12371826171875,1.0,0.1538644433021545,1.0,1.0,0.6194868087768555,1.0,-0.4891818761825561,0.2404707819223404,0.2487110942602157,0.1216145977377891,0.0,0.0,0.0,26.45222854614257,25.0,-105.84757995605467,-0.0,28.66893196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.5377641320228577,0.050000000745058,0.0459044873714447,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.5377641320228577,0.050000000745058,0.0483396351337432,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.5377641320228577,0.050000000745058,0.0357034876942634,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.5377641320228577,0.050000000745058,0.0483396351337432,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.5377641320228577,0.050000000745058,0.2293024212121963,291.1053466796875,291.1499938964844,284.25,283.9140625,290.78826904296875,297.1478576660156,291.0867614746094,1.0,0.1535622030496597,1.0,1.0,0.6151210069656372,1.0,-0.4891233742237091,0.2416772544384002,0.24744613468647,0.1232824772596359,0.0,0.0,0.0,26.31016159057617,25.0,-104.13954162597656,-0.0,28.5459213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.5383760333061218,0.050000000745058,0.0458995439112186,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.5383760333061218,0.050000000745058,0.048334427177906,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.5383760333061218,0.050000000745058,0.0356996431946754,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.5383760333061218,0.050000000745058,0.048334427177906,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.5383760333061218,0.050000000745058,0.2292777150869369,291.06866455078125,291.1499938964844,284.25,283.91485595703125,290.7763366699219,297.14617919921875,291.0506286621094,1.0,0.1532896310091018,1.0,1.0,0.6144916415214539,1.0,-0.4890707433223724,0.2418048530817031,0.247265875339508,0.1238666325807571,0.0,0.0,0.0,26.182485580444336,25.0,-99.62701416015624,-0.0,28.435237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5389330983161926,0.050000000745058,0.0458950735628604,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5389330983161926,0.050000000745058,0.0483297258615493,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5389330983161926,0.050000000745058,0.0356961712241172,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5389330983161926,0.050000000745058,0.0483297258615493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5389330983161926,0.050000000745058,0.2292554080486297,291.0343322753906,291.1499938964844,284.25,283.9155578613281,290.7733154296875,297.14453125,291.0184020996094,1.0,0.1530435532331466,1.0,1.0,0.6138623356819153,1.0,-0.4890231490135193,0.2418625950813293,0.2471605539321899,0.1243703588843345,0.0,0.0,0.0,26.06745338439941,25.0,-90.85017395019533,-0.0,28.33551597595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00701904296875,0.5394400954246521,0.050000000745058,0.0458910390734672,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00701904296875,0.5394400954246521,0.050000000745058,0.0483254715800285,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00701904296875,0.5394400954246521,0.050000000745058,0.0356930308043956,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00701904296875,0.5394400954246521,0.050000000745058,0.0483254715800285,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00701904296875,0.5394400954246521,0.050000000745058,0.2292352318763733,291.0041198730469,291.1499938964844,284.25,283.9161376953125,290.770263671875,297.1428527832031,290.9899597167969,1.0,0.1528214216232299,1.0,1.0,0.6132329702377319,1.0,-0.4889801442623138,0.2419266402721405,0.2470535039901733,0.1248687356710434,0.0,0.0,0.0,25.96379852294922,25.0,-81.84652709960938,-0.0,28.245664596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5399019718170166,0.050000000745058,0.0458873808383941,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5399019718170166,0.050000000745058,0.0483216233551502,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5399019718170166,0.050000000745058,0.0356901846826076,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5399019718170166,0.050000000745058,0.0483216233551502,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5399019718170166,0.050000000745058,0.2292169779539108,290.9770202636719,291.1499938964844,284.25,283.9166259765625,290.76708984375,297.1412353515625,290.9642333984375,1.0,0.152620643377304,1.0,1.0,0.6126036643981934,1.0,-0.4889412224292755,0.2419970035552978,0.2469442039728164,0.1253609359264373,0.0,0.0,0.0,25.870248794555664,25.0,-73.53211212158203,-0.0,28.164575576782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95489501953125,0.5403217673301697,0.050000000745058,0.0458840765058994,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95489501953125,0.5403217673301697,0.050000000745058,0.0483181439340114,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95489501953125,0.5403217673301697,0.050000000745058,0.0356876142323017,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95489501953125,0.5403217673301697,0.050000000745058,0.0483181439340114,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95489501953125,0.5403217673301697,0.050000000745058,0.229200467467308,290.9525146484375,291.1499938964844,284.25,283.9170227050781,290.7637939453125,297.1396484375,290.9408874511719,1.0,0.1524395048618316,1.0,1.0,0.6119743585586548,1.0,-0.4889060258865356,0.2420738041400909,0.2468322217464447,0.1258461624383926,0.0,0.0,0.0,25.785966873168945,25.0,-66.04737854003906,-0.0,28.09152603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9324951171875,0.5407026410102844,0.050000000745058,0.0458810962736606,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9324951171875,0.5407026410102844,0.050000000745058,0.0483150035142898,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9324951171875,0.5407026410102844,0.050000000745058,0.035685297101736,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9324951171875,0.5407026410102844,0.050000000745058,0.0483150035142898,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9324951171875,0.5407026410102844,0.050000000745058,0.2291855663061142,290.93035888671875,291.1499938964844,284.25,283.9172668457031,290.7782897949219,297.1381225585937,290.9201354980469,1.0,0.1522757411003112,1.0,1.0,0.6142945289611816,1.0,-0.4888742566108703,0.2412620037794113,0.2476122379302978,0.1254327595233917,0.0,0.0,0.0,25.71003532409668,25.0,-56.6910514831543,-0.0,28.025577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91375732421875,0.5410484671592712,0.050000000745058,0.0458783991634845,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91375732421875,0.5410484671592712,0.050000000745058,0.0483121648430824,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91375732421875,0.5410484671592712,0.050000000745058,0.035683199763298,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91375732421875,0.5410484671592712,0.050000000745058,0.0483121648430824,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.91375732421875,0.5410484671592712,0.050000000745058,0.2291720956563949,290.9120178222656,291.1499938964844,284.25,283.9173583984375,290.7998046875,297.1366271972656,290.90435791015625,1.0,0.1521279662847519,1.0,1.0,0.6166146397590637,1.0,-0.488845556974411,0.2404066175222396,0.2484389245510101,0.1249607950448989,0.0,0.0,0.0,25.6416244506836,25.0,-44.48570251464844,-0.0,27.966142654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413633584976196,0.050000000745058,0.0458759553730487,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413633584976196,0.050000000745058,0.0483095906674861,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413633584976196,0.050000000745058,0.0356812961399555,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413633584976196,0.050000000745058,0.0483095906674861,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413633584976196,0.050000000745058,0.2291598916053772,290.8985290527344,291.1499938964844,284.25,283.9173583984375,290.8208923339844,297.1352233886719,290.8930969238281,1.0,0.1519942283630371,1.0,1.0,0.6189348101615906,1.0,-0.4888195097446441,0.2395693808794021,0.249250128865242,0.1244910061359405,0.0,0.0,0.0,25.57978248596192,25.0,-32.6729736328125,-0.0,27.912403106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5416489839553833,0.050000000745058,0.0458737462759017,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5416489839553833,0.050000000745058,0.0483072623610496,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5416489839553833,0.050000000745058,0.0356795787811279,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5416489839553833,0.050000000745058,0.0483072623610496,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5416489839553833,0.050000000745058,0.2291488498449325,290.8891296386719,291.1499938964844,284.25,283.91717529296875,290.84161376953125,297.1338806152344,290.88543701171875,1.0,0.1518735885620117,1.0,1.0,0.6212549805641174,1.0,-0.4887959957122803,0.2387502938508987,0.2500456869602203,0.1240225732326507,0.0,0.0,0.0,25.524066925048828,25.0,-22.06829261779785,-0.0,27.86397933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
