time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419091582298279,0.050000000745058,0.0458717383444309,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419091582298279,0.050000000745058,0.0483051501214504,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419091582298279,0.050000000745058,0.0356780178844928,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419091582298279,0.050000000745058,0.0483051501214504,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419091582298279,0.050000000745058,0.2291388362646103,290.8829345703125,291.1499938964844,284.25,283.9168395996094,290.8619079589844,297.1326599121094,290.8807678222656,1.0,0.1517642587423324,1.0,1.0,0.6235751509666443,1.0,-0.4887746274471283,0.2379492968320846,0.2508253455162048,0.1235546618700027,0.0,0.0,0.0,25.473636627197266,25.0,-12.650546073913574,-0.0,27.82013511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5421448349952698,0.050000000745058,0.0458699278533458,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5421448349952698,0.050000000745058,0.0483032427728176,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5421448349952698,0.050000000745058,0.03567660972476,296.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5421448349952698,0.050000000745058,0.0483032427728176,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5421448349952698,0.050000000745058,0.2291297912597656,290.87969970703125,291.1499938964844,284.25,283.91632080078125,290.8891906738281,297.13153076171875,290.8790283203125,1.0,0.1516654640436172,1.0,1.0,0.6272502541542053,1.0,-0.4887553453445434,0.2367958724498748,0.2519594728946686,0.1227176859974861,0.0,0.0,0.0,25.42817497253418,25.0,-3.271308183670044,-0.0,27.78054618835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423587560653687,0.050000000745058,0.0483015179634094,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423587560653687,0.050000000745058,0.229121595621109,290.8797302246094,291.1499938964844,284.25,283.9156494140625,290.9187927246094,297.1304931640625,290.88092041015625,1.0,0.1515761315822601,1.0,1.0,0.6309252977371216,1.0,-0.4887378811836242,0.2356528043746948,0.2530850768089294,0.1218719631433487,0.0,0.0,0.0,25.387115478515625,25.0,6.532148838043213,-0.0,27.744773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5425524711608887,0.050000000745058,0.0458668060600757,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5425524711608887,0.050000000745058,0.0482999570667743,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5425524711608887,0.050000000745058,0.0356741845607757,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5425524711608887,0.050000000745058,0.0482999570667743,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5425524711608887,0.050000000745058,0.2291142046451568,290.8833923339844,291.1499938964844,284.25,283.914794921875,290.94744873046875,297.1295471191406,290.8861999511719,1.0,0.1514955163002014,1.0,1.0,0.6346003413200378,1.0,-0.4887221157550812,0.2345456331968307,0.2541764974594116,0.1210422664880752,0.0,0.0,0.0,25.35010528564453,25.0,15.375858306884766,-0.0,27.7125186920166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0458654649555683,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0482985414564609,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0482985414564609,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.2291074991226196,290.8899230957031,291.1499938964844,284.25,283.91375732421875,290.97528076171875,297.1286926269531,290.8939819335937,1.0,0.1514224410057068,1.0,1.0,0.6382753849029541,1.0,-0.4887078106403351,0.2334738224744796,0.2552340030670166,0.1202273964881897,0.0,0.0,0.0,25.316585540771484,25.0,23.07524871826172,-0.0,27.683292388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.542887806892395,0.050000000745058,0.0458642542362213,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.542887806892395,0.050000000745058,0.0482972674071788,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.542887806892395,0.050000000745058,0.0356721952557563,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.542887806892395,0.050000000745058,0.0482972674071788,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.542887806892395,0.050000000745058,0.2291014343500137,290.8988952636719,291.1499938964844,284.25,283.9125061035156,291.00225830078125,297.1279602050781,290.9040832519531,1.0,0.151356503367424,1.0,1.0,0.6419504880905151,1.0,-0.4886949062347412,0.2324369251728058,0.2562579810619354,0.1194262579083442,0.0,0.0,0.0,25.28636932373047,25.0,29.63389205932617,-0.0,27.65693664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.048296108841896,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.035671342164278,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.048296108841896,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.2290959507226944,290.9098815917969,291.1499938964844,284.25,283.9110412597656,291.0270080566406,297.1273498535156,290.9159851074219,1.0,0.1512967348098755,1.0,1.0,0.645328164100647,1.0,-0.4886832237243652,0.2315044552087783,0.2571787536144256,0.1187075078487396,0.0,0.0,0.0,25.25899314880371,25.0,34.98948287963867,-0.0,27.6330623626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9212646484375,0.5431627631187439,0.050000000745058,0.0458621643483638,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9212646484375,0.5431627631187439,0.050000000745058,0.0482950694859027,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9212646484375,0.5431627631187439,0.050000000745058,0.0356705747544765,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9212646484375,0.5431627631187439,0.050000000745058,0.0482950694859027,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9212646484375,0.5431627631187439,0.050000000745058,0.2290910184383392,290.92254638671875,291.1499938964844,284.25,283.9093933105469,291.0504150390625,297.1268005371094,290.9292907714844,1.0,0.1512427926063537,1.0,1.0,0.6487058401107788,1.0,-0.4886727035045624,0.2306066155433654,0.2580660581588745,0.1180010735988617,0.0,0.0,0.0,25.23430252075196,25.0,39.14198684692383,-0.0,27.61152076721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.543280839920044,0.050000000745058,0.0458612702786922,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.543280839920044,0.050000000745058,0.0482941269874572,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.543280839920044,0.050000000745058,0.0356698781251907,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.543280839920044,0.050000000745058,0.0482941269874572,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.543280839920044,0.050000000745058,0.229086548089981,290.9364013671875,291.1499938964844,284.25,283.9075012207031,291.0731201171875,297.1263732910156,290.9437561035156,1.0,0.1511938720941543,1.0,1.0,0.6520835161209106,1.0,-0.4886631667613983,0.2297381162643432,0.258925050497055,0.117301195859909,0.0,0.0,0.0,25.2119255065918,25.0,42.4990348815918,-0.0,27.59199333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.94989013671875,0.5433872938156128,0.050000000745058,0.0458604656159877,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.94989013671875,0.5433872938156128,0.050000000745058,0.0482932776212692,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94989013671875,0.5433872938156128,0.050000000745058,0.0356692522764205,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94989013671875,0.5433872938156128,0.050000000745058,0.0482932776212692,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94989013671875,0.5433872938156128,0.050000000745058,0.2290825247764587,290.9513854980469,291.1499938964844,284.25,283.9053649902344,291.0951232910156,297.12603759765625,290.9591979980469,1.0,0.151149645447731,1.0,1.0,0.6554611325263977,1.0,-0.4886545836925506,0.228898599743843,0.2597559988498688,0.1166070401668548,0.0,0.0,0.0,25.19172096252441,25.0,45.1844367980957,-0.0,27.57435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656677246094,0.5434831380844116,0.050000000745058,0.0458597429096698,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656677246094,0.5434831380844116,0.050000000745058,0.0482925176620483,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656677246094,0.5434831380844116,0.050000000745058,0.0356686897575855,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656677246094,0.5434831380844116,0.050000000745058,0.0482925176620483,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656677246094,0.5434831380844116,0.050000000745058,0.2290789037942886,290.9672241210937,291.1499938964844,284.25,283.9029846191406,291.1164245605469,297.1257629394531,290.9754638671875,1.0,0.1511095911264419,1.0,1.0,0.6588388085365295,1.0,-0.4886468946933746,0.228087767958641,0.2605591118335724,0.1159176081418991,0.0,0.0,0.0,25.173429489135746,25.0,47.30254364013672,-0.0,27.558385848999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.5435687899589539,0.050000000745058,0.0458590947091579,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.5435687899589539,0.050000000745058,0.0482918359339237,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.5435687899589539,0.050000000745058,0.0356681868433952,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.5435687899589539,0.050000000745058,0.0482918359339237,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.5435687899589539,0.050000000745058,0.2290756851434707,290.9837951660156,291.1499938964844,284.25,283.900390625,291.131591796875,297.1255798339844,290.9922180175781,1.0,0.1510733962059021,1.0,1.0,0.6609160304069519,1.0,-0.4886400103569031,0.2275789976119995,0.2610610127449035,0.1154875382781028,0.0,0.0,0.0,25.1568546295166,25.0,48.10221481323242,-0.0,27.54395866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.5436437726020813,0.050000000745058,0.0458585321903228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.5436437726020813,0.050000000745058,0.0482912398874759,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.5436437726020813,0.050000000745058,0.03566774725914,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.5436437726020813,0.050000000745058,0.0482912398874759,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.5436437726020813,0.050000000745058,0.2290728539228439,291.0003967285156,291.1499938964844,284.25,283.8976135253906,291.143798828125,297.12548828125,291.0085754394531,1.0,0.151040643453598,1.0,1.0,0.6629932522773743,1.0,-0.4886339902877807,0.2271141409873962,0.2615198493003845,0.115042969584465,0.0,0.0,0.0,25.141860961914062,25.0,47.33644485473633,-0.0,27.53092384338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5437089204788208,0.050000000745058,0.0458580404520034,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5437089204788208,0.050000000745058,0.0482907257974147,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5437089204788208,0.050000000745058,0.0356673635542392,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5437089204788208,0.050000000745058,0.0482907257974147,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5437089204788208,0.050000000745058,0.2290704101324081,291.01641845703125,291.1499938964844,284.25,283.8946533203125,291.1554870605469,297.1254272460937,291.0243530273437,1.0,0.151011049747467,1.0,1.0,0.6650704741477966,1.0,-0.4886287748813629,0.2266731709241867,0.261955589056015,0.1145678088068962,0.0,0.0,0.0,25.12831115722656,25.0,46.10932540893555,-0.0,27.5191593170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5437652468681335,0.050000000745058,0.0458576157689094,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5437652468681335,0.050000000745058,0.0482902787625789,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5437652468681335,0.050000000745058,0.035667035728693,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5437652468681335,0.050000000745058,0.0482902787625789,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5437652468681335,0.050000000745058,0.2290682941675186,291.03204345703125,291.1499938964844,284.25,283.8915100097656,291.1665954589844,297.1254577636719,291.0397644042969,1.0,0.1509842574596405,1.0,1.0,0.6671476364135742,1.0,-0.48862424492836,0.2262551337480545,0.2623691260814667,0.1140641495585441,0.0,0.0,0.0,25.11603546142578,25.0,44.71996688842773,-0.0,27.508516311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5438132882118225,0.050000000745058,0.0458572581410408,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5438132882118225,0.050000000745058,0.0482898987829685,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5438132882118225,0.050000000745058,0.0356667563319206,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5438132882118225,0.050000000745058,0.0482898987829685,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5438132882118225,0.050000000745058,0.2290664911270141,291.0472412109375,291.1499938964844,284.25,283.88818359375,291.1771545410156,297.12554931640625,291.0548095703125,1.0,0.1509600579738617,1.0,1.0,0.6692248582839966,1.0,-0.488620400428772,0.2258591800928115,0.2627612352371216,0.1135337799787521,0.0,0.0,0.0,25.10494613647461,25.0,43.23652648925781,-0.0,27.498920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.5438542366027832,0.050000000745058,0.045856948941946,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.5438542366027832,0.050000000745058,0.0482895784080028,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.5438542366027832,0.050000000745058,0.0356665179133415,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.5438542366027832,0.050000000745058,0.0482895784080028,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.5438542366027832,0.050000000745058,0.2290649563074112,291.06201171875,291.1499938964844,284.25,283.8847045898437,291.18145751953125,297.1257019042969,291.0692443847656,1.0,0.1509381681680679,1.0,1.0,0.6697832942008972,1.0,-0.4886171221733093,0.2257756888866424,0.2628414332866668,0.1132679358124733,0.0,0.0,0.0,25.094860076904297,25.0,40.84532165527344,-0.0,27.49025154113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.5438881516456604,0.050000000745058,0.0458566956222057,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.5438881516456604,0.050000000745058,0.0482893101871013,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.5438881516456604,0.050000000745058,0.0356663204729557,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.5438881516456604,0.050000000745058,0.0482893101871013,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.5438881516456604,0.050000000745058,0.2290636897087097,291.07574462890625,291.1499938964844,284.25,283.8810729980469,291.182861328125,297.1258850097656,291.08221435546875,1.0,0.150918424129486,1.0,1.0,0.6703417301177979,1.0,-0.488614410161972,0.2257262468338012,0.2628881633281708,0.1129912436008453,0.0,0.0,0.0,25.08574867248535,25.0,37.24544143676758,-0.0,27.482446670532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5439156889915466,0.050000000745058,0.0458564907312393,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5439156889915466,0.050000000745058,0.048289094120264,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5439156889915466,0.050000000745058,0.0356661602854728,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5439156889915466,0.050000000745058,0.048289094120264,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5439156889915466,0.050000000745058,0.2290626764297485,291.08807373046875,291.1499938964844,284.25,283.8772888183594,291.1839904785156,297.12615966796875,291.0938415527344,1.0,0.1509005427360534,1.0,1.0,0.6709001660346985,1.0,-0.4886122047901153,0.2256902456283569,0.2629219591617584,0.1126846671104431,0.0,0.0,0.0,25.07748413085937,25.0,33.575538635253906,-0.0,27.47538948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5439371466636658,0.050000000745058,0.0458563305437564,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5439371466636658,0.050000000745058,0.0482889264822006,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5439371466636658,0.050000000745058,0.035666037350893,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5439371466636658,0.050000000745058,0.0482889264822006,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5439371466636658,0.050000000745058,0.229061871767044,291.0990905761719,291.1499938964844,284.25,283.87335205078125,291.1848449707031,297.12646484375,291.10430908203125,1.0,0.1508844047784805,1.0,1.0,0.6714586019515991,1.0,-0.4886105060577392,0.2256673574447631,0.2629431486129761,0.1123490184545517,0.0,0.0,0.0,25.070018768310547,25.0,30.090450286865234,-0.0,27.469039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.5439531207084656,0.050000000745058,0.0458562150597572,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.5439531207084656,0.050000000745058,0.0482887998223304,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.5439531207084656,0.050000000745058,0.0356659442186355,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.5439531207084656,0.050000000745058,0.0482887998223304,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.5439531207084656,0.050000000745058,0.2290612757205963,291.10906982421875,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.1268310546875,291.11376953125,1.0,0.1508698016405105,1.0,1.0,0.6720170378684998,1.0,-0.4886092245578766,0.2256572395563125,0.2629519701004028,0.1119850575923919,0.0,0.0,0.0,25.0632438659668,25.0,26.84689712524414,-0.0,27.46330070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.543964147567749,0.050000000745058,0.0458561331033706,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.543964147567749,0.050000000745058,0.0482887141406536,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.543964147567749,0.050000000745058,0.0356658808887004,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.543964147567749,0.050000000745058,0.0482887141406536,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.543964147567749,0.050000000745058,0.229060873389244,291.1180114746094,291.1499938964844,284.25,283.8650817871094,291.1811828613281,297.1272277832031,291.1221618652344,1.0,0.1508566290140152,1.0,1.0,0.6714006066322327,1.0,-0.4886083304882049,0.2258816212415695,0.2627267241477966,0.1118144169449806,0.0,0.0,0.0,25.05708694458008,25.0,23.19144821166992,-0.0,27.45814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5439703464508057,0.050000000745058,0.045856088399887,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5439703464508057,0.050000000745058,0.04828866943717,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5439703464508057,0.050000000745058,0.0356658473610878,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5439703464508057,0.050000000745058,0.04828866943717,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5439703464508057,0.050000000745058,0.2290606498718261,291.1256103515625,291.1499938964844,284.25,283.8607788085937,291.1748352050781,297.127685546875,291.12890625,1.0,0.1508447527885437,1.0,1.0,0.6707841157913208,1.0,-0.4886078238487243,0.2261332869529724,0.2624745666980743,0.111631765961647,0.0,0.0,0.0,25.05150985717773,25.0,18.849380493164062,-0.0,27.453508377075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5439718961715698,0.050000000745058,0.0458560772240161,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5439718961715698,0.050000000745058,0.0482886582612991,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5439718961715698,0.050000000745058,0.0356658399105072,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5439718961715698,0.050000000745058,0.0482886582612991,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5439718961715698,0.050000000745058,0.2290606051683426,291.1314697265625,291.1499938964844,284.25,283.8563232421875,291.168212890625,297.128173828125,291.13397216796875,1.0,0.1508340984582901,1.0,1.0,0.6701676249504089,1.0,-0.4886077046394348,0.2263968139886856,0.2622109055519104,0.1114226803183555,0.0,0.0,0.0,25.04648208618164,25.0,14.624618530273438,-0.0,27.449359893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693927764893,0.050000000745058,0.0458560995757579,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693927764893,0.050000000745058,0.0482886806130409,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693927764893,0.050000000745058,0.0356658548116683,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693927764893,0.050000000745058,0.0482886806130409,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693927764893,0.050000000745058,0.2290607094764709,291.1359558105469,291.1499938964844,284.25,283.8517761230469,291.16131591796875,297.1286926269531,291.1377868652344,1.0,0.1508244276046753,1.0,1.0,0.6695511341094971,1.0,-0.4886079132556915,0.2266718447208404,0.2619360685348511,0.1111878380179405,0.0,0.0,0.0,25.04191017150879,25.0,10.70844841003418,-0.0,27.445619583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.0482887364923954,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1390991210937,291.1499938964844,284.25,283.8471374511719,291.1541442871094,297.1292419433594,291.140380859375,1.0,0.1508157700300216,1.0,1.0,0.6689346432685852,1.0,-0.4886084496974945,0.2269579917192459,0.2616504430770874,0.1109280586242675,0.0,0.0,0.0,25.03779029846192,25.0,7.132303237915039,-0.0,27.442285537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0458562299609184,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.0482888184487819,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439528226852417,0.050000000745058,0.2290613502264022,291.14117431640625,291.1499938964844,284.25,283.8423767089844,291.1444396972656,297.1298217773437,291.1418151855469,1.0,0.1508079469203949,1.0,1.0,0.6677295565605164,1.0,-0.4886092245578766,0.2273694425821304,0.2612397968769073,0.1107583716511726,0.0,0.0,0.0,25.03402328491211,25.0,3.5119400024414062,-0.0,27.43928337097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5439394116401672,0.050000000745058,0.0458563305437564,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5439394116401672,0.050000000745058,0.0482889264822006,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5439394116401672,0.050000000745058,0.035666037350893,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5439394116401672,0.050000000745058,0.0482889264822006,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5439394116401672,0.050000000745058,0.229061871767044,291.14190673828125,291.1499938964844,284.25,283.8375549316406,291.13348388671875,297.13043212890625,291.141845703125,1.0,0.1508009135723114,1.0,1.0,0.6665244698524475,1.0,-0.4886102974414825,0.2278004884719848,0.26080983877182,0.1105751544237136,0.0,0.0,0.0,25.03061866760254,25.0,-0.3030532598495483,-0.0,27.43660926818848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229607582092,0.050000000745058,0.0458564572036266,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229607582092,0.050000000745058,0.0482890605926513,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229607582092,0.050000000745058,0.0356661342084407,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229607582092,0.050000000745058,0.0482890605926513,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229607582092,0.050000000745058,0.2290625125169754,291.14129638671875,291.1499938964844,284.25,283.8326110839844,291.1222229003906,297.13104248046875,291.1405639648437,1.0,0.150794580578804,1.0,1.0,0.6653193235397339,1.0,-0.48861163854599,0.2282429188489914,0.2603687047958374,0.1103720813989639,0.0,0.0,0.0,25.02752494812012,25.0,-3.916465759277344,-0.0,27.434215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5439034700393677,0.050000000745058,0.0458566062152385,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5439034700393677,0.050000000745058,0.0482892170548439,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5439034700393677,0.050000000745058,0.03566624969244,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5439034700393677,0.050000000745058,0.0482892170548439,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5439034700393677,0.050000000745058,0.2290632426738739,291.13934326171875,291.1499938964844,284.25,283.8276062011719,291.1107177734375,297.1316833496094,291.1380615234375,1.0,0.1507889330387115,1.0,1.0,0.664114236831665,1.0,-0.4886131882667541,0.2286960929632187,0.2599170804023742,0.110150545835495,0.0,0.0,0.0,25.02473831176757,25.0,-7.230375289916992,-0.0,27.432100296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438815355300903,0.050000000745058,0.045856773853302,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438815355300903,0.050000000745058,0.0482893921434879,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438815355300903,0.050000000745058,0.0356663800776004,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438815355300903,0.050000000745058,0.0482893921434879,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438815355300903,0.050000000745058,0.2290640920400619,291.1363830566406,291.1499938964844,284.25,283.8225402832031,291.09893798828125,297.1323547363281,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6629091501235962,1.0,-0.488614946603775,0.2291592955589294,0.2594556510448456,0.1099121794104576,0.0,0.0,0.0,25.022199630737305,25.0,-10.274508476257324,-0.0,27.430206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5438571572303772,0.050000000745058,0.0458569601178169,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5438571572303772,0.050000000745058,0.0482895895838737,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5438571572303772,0.050000000745058,0.0356665253639221,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5438571572303772,0.050000000745058,0.0482895895838737,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5438571572303772,0.050000000745058,0.2290650159120559,291.1324157714844,291.1499938964844,284.25,283.8174133300781,291.0869445800781,297.133056640625,291.1300964355469,1.0,0.1507792770862579,1.0,1.0,0.6617116332054138,1.0,-0.4886168837547302,0.2296302318572998,0.2589866518974304,0.109657235443592,0.0,0.0,0.0,25.01990127563477,25.0,-13.046907424926758,-0.0,27.42853164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12750244140625,291.1499938964844,284.25,283.8122253417969,291.07476806640625,297.1337280273437,291.124755859375,1.0,0.1507751792669296,1.0,1.0,0.6605141162872314,1.0,-0.4886189997196197,0.2301094979047775,0.2585095167160034,0.1093890890479087,0.0,0.0,0.0,25.0178165435791,25.0,-15.573356628417969,-0.0,27.42704963684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5438023209571838,0.050000000745058,0.0458573810756206,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5438023209571838,0.050000000745058,0.0482900291681289,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5438023209571838,0.050000000745058,0.035666849464178,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5438023209571838,0.050000000745058,0.0482900291681289,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5438023209571838,0.050000000745058,0.2290671020746231,291.1217346191406,291.1499938964844,284.25,283.8069763183594,291.0623779296875,297.13446044921875,291.1185913085937,1.0,0.1507715433835983,1.0,1.0,0.6593165397644043,1.0,-0.4886212646961212,0.2305963635444641,0.2580249011516571,0.109109841287136,0.0,0.0,0.0,25.015932083129883,25.0,-17.865371704101562,-0.0,27.42574882507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1152038574219,291.1499938964844,284.25,283.8016967773437,291.0498352050781,297.1351928710937,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581190228462219,1.0,-0.4886236786842346,0.2310898900032043,0.2575337886810303,0.1088217720389366,0.0,0.0,0.0,25.014223098754883,25.0,-19.95380592346192,-0.0,27.42460250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437411069869995,0.050000000745058,0.0458578467369079,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437411069869995,0.050000000745058,0.0482905209064483,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437411069869995,0.050000000745058,0.0356672145426273,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437411069869995,0.050000000745058,0.0482905209064483,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437411069869995,0.050000000745058,0.2290694415569305,291.1079406738281,291.1499938964844,284.25,283.79638671875,291.037109375,297.13592529296875,291.10406494140625,1.0,0.1507653892040252,1.0,1.0,0.6569215059280396,1.0,-0.4886261820793152,0.2315891832113266,0.2570369839668274,0.1085270792245864,0.0,0.0,0.0,25.012676239013672,25.0,-21.844053268432617,-0.0,27.423603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
