time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0458580963313579,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0482907816767692,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0356674082577228,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0482907816767692,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.2290706783533096,291.1000366210937,291.1499938964844,284.25,283.791015625,291.0262145996094,297.1366577148437,291.09588623046875,1.0,0.1507628113031387,1.0,1.0,0.6561846137046814,1.0,-0.4886288046836853,0.2319950014352798,0.2566337883472442,0.1081303358078002,0.0,0.0,0.0,25.011289596557617,25.0,-23.274019241333008,-0.0,27.422731399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.5436750054359436,0.050000000745058,0.0458583533763885,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.5436750054359436,0.050000000745058,0.048291053622961,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.5436750054359436,0.050000000745058,0.0356676056981086,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.5436750054359436,0.050000000745058,0.048291053622961,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.5436750054359436,0.050000000745058,0.2290719598531723,291.0917358398437,291.1499938964844,284.25,283.78564453125,291.0160827636719,297.1374206542969,291.0874938964844,1.0,0.1507605165243148,1.0,1.0,0.6554476618766785,1.0,-0.4886314868927002,0.2323966473340988,0.2562348246574402,0.107723668217659,0.0,0.0,0.0,25.01003837585449,25.0,-24.11687660217285,-0.0,27.42197608947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0458586141467094,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0482913255691528,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.035667810589075,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0482913255691528,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.2290732711553573,291.0832214355469,291.1499938964844,284.25,283.7802734375,291.00592041015625,297.13818359375,291.0788879394531,1.0,0.1507584899663925,1.0,1.0,0.6547107696533203,1.0,-0.4886342287063598,0.2327996492385864,0.2558345794677734,0.1073159053921699,0.0,0.0,0.0,25.00890350341797,25.0,-24.76515388488769,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5436062216758728,0.050000000745058,0.0458588786423206,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5436062216758728,0.050000000745058,0.0482916049659252,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5436062216758728,0.050000000745058,0.0356680154800415,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5436062216758728,0.050000000745058,0.0482916049659252,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5436062216758728,0.050000000745058,0.2290745824575424,291.07452392578125,291.1499938964844,284.25,283.7748718261719,290.9957275390625,297.13897705078125,291.070068359375,1.0,0.150756686925888,1.0,1.0,0.6539738774299622,1.0,-0.4886370003223419,0.2332031279802322,0.2554338574409485,0.10690937936306,0.0,0.0,0.0,25.00787925720215,25.0,-25.30085182189941,-0.0,27.420764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435713529586792,0.050000000745058,0.0458591431379318,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435713529586792,0.050000000745058,0.0482918843626976,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435713529586792,0.050000000745058,0.0356682240962982,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435713529586792,0.050000000745058,0.0482918843626976,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435713529586792,0.050000000745058,0.2290759086608886,291.06561279296875,291.1499938964844,284.25,283.7694702148437,290.98553466796875,297.1397399902344,291.06103515625,1.0,0.1507551074028015,1.0,1.0,0.6532369256019592,1.0,-0.4886398017406463,0.2336061745882034,0.2550336420536041,0.1065064072608947,0.0,0.0,0.0,25.0069522857666,25.0,-25.759174346923828,-0.0,27.420289993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.5435361862182617,0.050000000745058,0.0458594113588333,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.5435361862182617,0.050000000745058,0.0482921674847602,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.5435361862182617,0.050000000745058,0.0356684327125549,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.5435361862182617,0.050000000745058,0.0482921674847602,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.5435361862182617,0.050000000745058,0.2290772497653961,291.0565185546875,291.1499938964844,284.25,283.7640686035156,290.9783630371094,297.1405334472656,291.05194091796875,1.0,0.1507537066936493,1.0,1.0,0.653197169303894,1.0,-0.4886426329612732,0.2338560074567794,0.2547866106033325,0.105957917869091,0.0,0.0,0.0,25.006139755249023,25.0,-25.70166206359864,-0.0,27.41988754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.5435011386871338,0.050000000745058,0.0482924506068229,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0475769042969,291.1499938964844,284.25,283.7586669921875,290.9725646972656,297.1413269042969,291.0431823730469,1.0,0.1507524847984314,1.0,1.0,0.6531573534011841,1.0,-0.4886454343795776,0.2340927273035049,0.2545526921749115,0.1054062694311142,0.0,0.0,0.0,25.005409240722656,25.0,-24.95432472229004,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.5434663891792297,0.050000000745058,0.0458599440753459,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.5434663891792297,0.050000000745058,0.0482927300035953,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.5434663891792297,0.050000000745058,0.035668846219778,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.5434663891792297,0.050000000745058,0.0482927300035953,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.5434663891792297,0.050000000745058,0.2290799170732498,291.0390014648437,291.1499938964844,284.25,283.7533264160156,290.96685791015625,297.1420593261719,291.0348205566406,1.0,0.1507514119148254,1.0,1.0,0.6531175374984741,1.0,-0.4886482357978821,0.2343256771564483,0.2543225586414337,0.1048635318875312,0.0,0.0,0.0,25.004751205444336,25.0,-24.05310440063477,-0.0,27.419273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0458602085709571,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0356690511107444,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.2290812283754348,291.03076171875,291.1499938964844,284.25,283.7479553222656,290.961181640625,297.14276123046875,291.0267028808594,1.0,0.1507504731416702,1.0,1.0,0.6530777215957642,1.0,-0.4886509776115417,0.2345542311668396,0.2540967464447021,0.1043315827846527,0.0,0.0,0.0,25.00415802001953,25.0,-23.18376922607422,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5433984398841858,0.050000000745058,0.0482932776212692,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5433984398841858,0.050000000745058,0.0356692485511302,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5433984398841858,0.050000000745058,0.0482932776212692,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0227966308594,291.1499938964844,284.25,283.7426452636719,290.95562744140625,297.1434326171875,291.0188293457031,1.0,0.1507496535778045,1.0,1.0,0.653037965297699,1.0,-0.488653689622879,0.2347776889801025,0.2538760006427765,0.103812076151371,0.0,0.0,0.0,25.00362777709961,25.0,-22.359310150146484,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.5433652997016907,0.050000000745058,0.045860718935728,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.5433652997016907,0.050000000745058,0.0482935458421707,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.5433652997016907,0.050000000745058,0.0482935458421707,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.5433652997016907,0.050000000745058,0.229083776473999,291.0150451660156,291.1499938964844,284.25,283.7373962402344,290.95318603515625,297.1440124511719,291.01129150390625,1.0,0.1507489383220672,1.0,1.0,0.6536973714828491,1.0,-0.4886563718318939,0.2348442822694778,0.2538120746612549,0.1031560972332954,0.0,0.0,0.0,25.003173828125,25.0,-21.13456916809082,-0.0,27.418716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5433329939842224,0.050000000745058,0.0458609648048877,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5433329939842224,0.050000000745058,0.0482938066124916,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5433329939842224,0.050000000745058,0.0356696397066116,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5433329939842224,0.050000000745058,0.0482938066124916,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5433329939842224,0.050000000745058,0.2290850132703781,291.0078430175781,291.1499938964844,284.25,283.7321472167969,290.9521484375,297.14459228515625,291.00445556640625,1.0,0.1507483124732971,1.0,1.0,0.6543567776679993,1.0,-0.4886589646339416,0.2348954528570175,0.2537634968757629,0.1025063171982765,0.0,0.0,0.0,25.00276756286621,25.0,-19.318374633789062,-0.0,27.41860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5433015823364258,0.050000000745058,0.0482940562069416,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5433015823364258,0.050000000745058,0.0482940562069416,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0013732910156,291.1499938964844,284.25,283.7269897460937,290.95123291015625,297.1451110839844,290.9983215332031,1.0,0.1507477760314941,1.0,1.0,0.6550161838531494,1.0,-0.4886614978313446,0.2349408566951751,0.2537206411361694,0.1018740236759185,0.0,0.0,0.0,25.002405166625977,25.0,-17.48890495300293,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.5432713031768799,0.050000000745058,0.0458614379167556,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.5432713031768799,0.050000000745058,0.0482943020761013,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.5432713031768799,0.050000000745058,0.0356700085103511,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.5432713031768799,0.050000000745058,0.0482943020761013,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.5432713031768799,0.050000000745058,0.2290873825550079,290.9955444335937,291.1499938964844,284.25,283.72186279296875,290.950439453125,297.1455993652344,290.9927978515625,1.0,0.1507472991943359,1.0,1.0,0.6556755900382996,1.0,-0.4886639416217804,0.2349801361560821,0.2536838054656982,0.1012603268027305,0.0,0.0,0.0,25.00208282470703,25.0,-15.760397911071776,-0.0,27.418460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0482945367693901,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9902648925781,291.1499938964844,284.25,283.716796875,290.9497985839844,297.14605712890625,290.9877624511719,1.0,0.1507468968629837,1.0,1.0,0.6563349962234497,1.0,-0.488666296005249,0.2350128889083862,0.2536534070968628,0.1006661802530288,0.0,0.0,0.0,25.001792907714844,25.0,-14.158025741577148,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859619140625,0.5432139039039612,0.050000000745058,0.0458618775010108,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859619140625,0.5432139039039612,0.050000000745058,0.0482947640120983,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859619140625,0.5432139039039612,0.050000000745058,0.0356703475117683,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859619140625,0.5432139039039612,0.050000000745058,0.0482947640120983,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859619140625,0.5432139039039612,0.050000000745058,0.2290895730257034,290.9855041503906,291.1499938964844,284.25,283.7118225097656,290.9514465332031,297.146484375,290.9832763671875,1.0,0.1507465541362762,1.0,1.0,0.6575058698654175,1.0,-0.4886685609817505,0.2349320948123932,0.2537364661693573,0.0999858379364013,0.0,0.0,0.0,25.001554489135746,25.0,-12.36701488494873,-0.0,27.418399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9813842773437,291.1499938964844,284.25,283.7069396972656,290.9541320800781,297.1469116210937,290.9795837402344,1.0,0.1507462412118911,1.0,1.0,0.6586767435073853,1.0,-0.4886707365512848,0.2348388135433197,0.2538319230079651,0.0993210077285766,0.0,0.0,0.0,25.001344680786133,25.0,-10.25271224975586,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.5431613326072693,0.050000000745058,0.0458622798323631,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.5431613326072693,0.050000000745058,0.0482951886951923,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.5431613326072693,0.050000000745058,0.0356706641614437,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.5431613326072693,0.050000000745058,0.0482951886951923,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.5431613326072693,0.050000000745058,0.2290915846824646,290.9781494140625,291.1499938964844,284.25,283.7021179199219,290.9569702148437,297.1473388671875,290.9767150878906,1.0,0.1507459878921508,1.0,1.0,0.659847617149353,1.0,-0.4886727929115295,0.2347399592399597,0.2539328336715698,0.0986791849136352,0.0,0.0,0.0,25.00115966796875,25.0,-8.186986923217773,-0.0,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.045862466096878,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9755554199219,291.1499938964844,284.25,283.6973876953125,290.9599304199219,297.14776611328125,290.9744567871094,1.0,0.1507457643747329,1.0,1.0,0.6610184907913208,1.0,-0.4886747598648071,0.2346354126930236,0.2540393471717834,0.0980607718229293,0.0,0.0,0.0,25.000995635986328,25.0,-6.275576114654541,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.0458626449108123,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.048295572400093,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.035670943558216,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.048295572400093,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9736328125,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.1481628417969,290.97283935546875,1.0,0.1507455855607986,1.0,1.0,0.6621893644332886,1.0,-0.4886766076087951,0.2345250248908996,0.2541516125202179,0.0974659770727157,0.0,0.0,0.0,25.0008544921875,25.0,-4.533333778381348,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.0458628088235855,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.0482957474887371,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.0356710739433765,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.0482957474887371,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.2290942370891571,290.9722595214844,291.1499938964844,284.25,283.6882629394531,290.9672546386719,297.1485900878906,290.97174072265625,1.0,0.1507454067468643,1.0,1.0,0.6635966300964355,1.0,-0.488678365945816,0.2343619018793106,0.2543164789676666,0.0968484207987785,0.0,0.0,0.0,25.0007381439209,25.0,-2.7861886024475098,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.543071985244751,0.050000000745058,0.045862965285778,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.543071985244751,0.050000000745058,0.0482959114015102,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.543071985244751,0.050000000745058,0.0356711968779563,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.543071985244751,0.050000000745058,0.0482959114015102,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.543071985244751,0.050000000745058,0.2290950119495391,290.97149658203125,291.1499938964844,284.25,283.683837890625,290.9720153808594,297.1490478515625,290.9713134765625,1.0,0.1507452726364135,1.0,1.0,0.6650038361549377,1.0,-0.4886800050735473,0.2341906279325485,0.25448939204216,0.0962526276707649,0.0,0.0,0.0,25.000638961791992,25.0,-0.9829185605049132,-0.0,27.418476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.97137451171875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.14947509765625,290.97149658203125,1.0,0.150745153427124,1.0,1.0,0.6664111018180847,1.0,-0.4886815249919891,0.2340142726898193,0.2546672523021698,0.0956817418336868,0.0,0.0,0.0,25.00055313110352,25.0,0.7187746167182922,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.5430355668067932,0.050000000745058,0.0458632446825504,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.5430355668067932,0.050000000745058,0.0482962056994438,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.5430355668067932,0.050000000745058,0.0356714129447937,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.5430355668067932,0.050000000745058,0.0482962056994438,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.5430355668067932,0.050000000745058,0.2290964126586914,290.9718933105469,291.1499938964844,284.25,283.6754150390625,290.9819030761719,297.1499328613281,290.9722900390625,1.0,0.1507450342178344,1.0,1.0,0.6678183674812317,1.0,-0.4886829555034637,0.2338327765464782,0.2548501789569855,0.0951357334852218,0.0,0.0,0.0,25.00048065185547,25.0,2.276993989944458,-0.0,27.418533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9728698730469,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1504211425781,290.9735412597656,1.0,0.1507449448108673,1.0,1.0,0.6692256331443787,1.0,-0.4886842668056488,0.2336460947990417,0.255038172006607,0.0946145057678222,0.0,0.0,0.0,25.00041961669922,25.0,3.715440034866333,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742126464844,0.5430048108100891,0.050000000745058,0.0458634831011295,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742126464844,0.5430048108100891,0.050000000745058,0.0482964552938938,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742126464844,0.5430048108100891,0.050000000745058,0.0356715954840183,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742126464844,0.5430048108100891,0.050000000745058,0.0482964552938938,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742126464844,0.5430048108100891,0.050000000745058,0.2290975898504257,290.974365234375,291.1499938964844,284.25,283.6675109863281,290.99224853515625,297.1509094238281,290.9752197265625,1.0,0.1507448703050613,1.0,1.0,0.6705954670906067,1.0,-0.4886854290962219,0.2334611117839813,0.255224347114563,0.0941249057650566,0.0,0.0,0.0,25.000368118286133,25.0,5.011107921600342,-0.0,27.418590545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.2290980964899063,290.97625732421875,291.1499938964844,284.25,283.6637878417969,290.9974975585937,297.1513977050781,290.9773254394531,1.0,0.1507447957992553,1.0,1.0,0.6719653606414795,1.0,-0.4886865019798279,0.2332711219787597,0.2554154098033905,0.0936602354049682,0.0,0.0,0.0,25.00032615661621,25.0,6.181503772735596,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97833251953125,0.5429796576499939,0.050000000745058,0.045863676816225,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97833251953125,0.5429796576499939,0.050000000745058,0.0482966601848602,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97833251953125,0.5429796576499939,0.050000000745058,0.0356717482209205,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97833251953125,0.5429796576499939,0.050000000745058,0.0482966601848602,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97833251953125,0.5429796576499939,0.050000000745058,0.2290985584259033,290.97857666015625,291.1499938964844,284.25,283.6601867675781,291.0028991699219,297.15191650390625,290.9798278808594,1.0,0.1507447212934494,1.0,1.0,0.6733352541923523,1.0,-0.4886874854564667,0.2330755740404129,0.2556118965148926,0.0932199507951736,0.0,0.0,0.0,25.000293731689453,25.0,7.245396614074707,-0.0,27.41863822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0356718115508556,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.00848388671875,297.1524658203125,290.982666015625,1.0,0.1507446616888046,1.0,1.0,0.6747051477432251,1.0,-0.4886883199214935,0.2328744381666183,0.2558138966560364,0.0928039997816085,0.0,0.0,0.0,25.000268936157227,25.0,8.237367630004883,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0458638258278369,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0356718637049198,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.0141906738281,297.15301513671875,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.6760749816894531,1.0,-0.4886890649795532,0.2326675802469253,0.2560214698314667,0.0924124270677566,0.0,0.0,0.0,25.0002498626709,25.0,9.159832954406738,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.0192565917969,297.1535949707031,290.98931884765625,1.0,0.150744542479515,1.0,1.0,0.6772065162658691,1.0,-0.488689661026001,0.2324967980384826,0.2561928629875183,0.0920870155096054,0.0,0.0,0.0,25.000232696533203,25.0,9.902607917785645,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.542946457862854,0.050000000745058,0.0458639301359653,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.542946457862854,0.050000000745058,0.0482969284057617,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.542946457862854,0.050000000745058,0.0356719456613063,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.542946457862854,0.050000000745058,0.0482969284057617,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.542946457862854,0.050000000745058,0.2290998250246048,290.9911193847656,291.1499938964844,284.25,283.6475524902344,291.0241394042969,297.1541748046875,290.9929504394531,1.0,0.1507444977760315,1.0,1.0,0.6783379912376404,1.0,-0.4886901676654815,0.2323219329118728,0.2563682198524475,0.0917881354689598,0.0,0.0,0.0,25.000221252441406,25.0,10.421125411987305,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.0292053222656,297.15478515625,290.9967346191406,1.0,0.1507444381713867,1.0,1.0,0.6794694662094116,1.0,-0.4886905252933502,0.2321400046348571,0.256550520658493,0.0915132462978363,0.0,0.0,0.0,25.000215530395508,25.0,10.88907527923584,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5429387092590332,0.050000000745058,0.0458639897406101,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5429387092590332,0.050000000745058,0.0482969917356967,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5429387092590332,0.050000000745058,0.0356719940900802,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5429387092590332,0.050000000745058,0.0482969917356967,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5429387092590332,0.050000000745058,0.2291001230478286,290.9986877441406,291.1499938964844,284.25,283.6423645019531,291.03448486328125,297.1553955078125,291.0007019042969,1.0,0.1507443934679031,1.0,1.0,0.6806010007858276,1.0,-0.4886907935142517,0.2319507747888565,0.2567400336265564,0.0912627205252647,0.0,0.0,0.0,25.00021743774414,25.0,11.34500789642334,-0.0,27.418676376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.045864000916481,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.00274658203125,291.1499938964844,284.25,283.6400451660156,291.0399780273437,297.156005859375,291.0048522949219,1.0,0.1507443338632583,1.0,1.0,0.6817324757575989,1.0,-0.4886909127235412,0.2317540198564529,0.2569369077682495,0.0910368785262107,0.0,0.0,0.0,25.00022315979004,25.0,11.805459976196287,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.5429365038871765,0.050000000745058,0.0458640083670616,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.5429365038871765,0.050000000745058,0.0482970066368579,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.5429365038871765,0.050000000745058,0.0356720052659511,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.5429365038871765,0.050000000745058,0.0482970066368579,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.5429365038871765,0.050000000745058,0.2291002124547958,291.0069580078125,291.1499938964844,284.2510681152344,283.6390075683594,291.04510498046875,297.1572265625,291.0091552734375,1.0,0.1507442742586136,1.0,1.0,0.6825140118598938,1.0,-0.488690972328186,0.2316121459007263,0.2570788264274597,0.0908853933215141,0.0,0.0,0.0,25.00022315979004,25.0,12.176061630249023,-0.0,27.418642044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
