time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113525390625,291.1499938964844,284.2541809082031,283.64019775390625,291.05157470703125,297.1600952148437,291.0136108398437,1.0,0.15074422955513,1.0,1.0,0.6832956075668335,1.0,-0.4886910021305084,0.231473907828331,0.2572170794010162,0.0907420068979263,0.0,0.0,0.0,25.000221252441406,25.0,12.67774772644043,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.5429360270500183,0.050000000745058,0.0458640120923519,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.5429360270500183,0.050000000745058,0.0482970140874385,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.5429360270500183,0.050000000745058,0.0356720089912414,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.5429360270500183,0.050000000745058,0.0482970140874385,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.5429360270500183,0.050000000745058,0.229100227355957,291.0159606933594,291.1499938964844,284.25933837890625,283.6435546875,291.0599060058594,297.16461181640625,291.0184020996094,1.0,0.1507441699504852,1.0,1.0,0.6840772032737732,1.0,-0.4886910021305084,0.231335237622261,0.2573557794094085,0.0906028002500534,0.0,0.0,0.0,25.00022315979004,25.0,13.588351249694824,-0.0,27.418603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0458640120923519,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.229100227355957,291.0210266113281,291.1499938964844,284.2664489746094,283.6490478515625,291.0699462890625,297.17059326171875,291.02374267578125,1.0,0.1507441103458404,1.0,1.0,0.6848587393760681,1.0,-0.4886910021305084,0.2311961501836776,0.2574948668479919,0.0904676541686058,0.0,0.0,0.0,25.00022315979004,25.0,14.926498413085938,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.0458640083670616,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.2291002124547958,291.02667236328125,291.1499938964844,284.27545166015625,283.65655517578125,291.08154296875,297.1778259277344,291.0297546386719,1.0,0.1507440656423568,1.0,1.0,0.6856403350830078,1.0,-0.488690972328186,0.2310566753149032,0.2576342821121216,0.0903364345431327,0.0,0.0,0.0,25.000225067138672,25.0,16.632518768310547,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.0482970066368579,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0330505371094,291.1499938964844,284.2862854003906,283.66607666015625,291.09326171875,297.1861572265625,291.0364685058594,1.0,0.1507440060377121,1.0,1.0,0.6860091686248779,1.0,-0.4886909425258636,0.2309841811656952,0.257706731557846,0.0902759805321693,0.0,0.0,0.0,25.000215530395508,25.0,18.43156814575196,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.542937695980072,0.050000000745058,0.0458639971911907,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.542937695980072,0.050000000745058,0.0482969991862773,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.542937695980072,0.050000000745058,0.0356719978153705,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.542937695980072,0.050000000745058,0.0482969991862773,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.542937695980072,0.050000000745058,0.2291001677513122,291.0400390625,291.1499938964844,284.2989196777344,283.6775207519531,291.10577392578125,297.19549560546875,291.04376220703125,1.0,0.1507439613342285,1.0,1.0,0.686378002166748,1.0,-0.4886908829212188,0.230915293097496,0.2577755749225616,0.0902230218052864,0.0,0.0,0.0,25.000207901000977,25.0,20.18459701538086,-0.0,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0482969917356967,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0476379394531,291.1499938964844,284.313232421875,283.6907958984375,291.1195983886719,297.2056884765625,291.0516967773437,1.0,0.1507439166307449,1.0,1.0,0.6867468357086182,1.0,-0.4886907935142517,0.2308455407619476,0.2578452527523041,0.0901729092001915,0.0,0.0,0.0,25.00020217895508,25.0,22.093738555908203,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.5429396629333496,0.050000000745058,0.0458639822900295,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.5429396629333496,0.050000000745058,0.0482969842851161,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.5429396629333496,0.050000000745058,0.0356719866394996,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.5429396629333496,0.050000000745058,0.0482969842851161,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.5429396629333496,0.050000000745058,0.2291000932455063,291.0559387207031,291.1499938964844,284.3292541503906,283.70587158203125,291.1346435546875,297.2167053222656,291.06036376953125,1.0,0.1507438719272613,1.0,1.0,0.6871157288551331,1.0,-0.4886907041072845,0.2307749539613723,0.2579157650470733,0.0901254341006279,0.0,0.0,0.0,25.00019645690918,25.0,24.17937660217285,-0.0,27.41847038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0458639748394489,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0482969731092453,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.035671979188919,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0482969731092453,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06500244140625,291.1499938964844,284.3468322753906,283.72265625,291.1508483886719,297.2283935546875,291.06982421875,1.0,0.1507438123226165,1.0,1.0,0.6874845623970032,1.0,-0.4886906147003174,0.230703592300415,0.2579870223999023,0.090080440044403,0.0,0.0,0.0,25.00019264221192,25.0,26.40903854370117,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.5429424047470093,0.050000000745058,0.045863963663578,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.5429424047470093,0.050000000745058,0.0482969619333744,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.5429424047470093,0.050000000745058,0.0356719717383384,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.5429424047470093,0.050000000745058,0.0482969619333744,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.5429424047470093,0.050000000745058,0.2290999889373779,291.07489013671875,291.1499938964844,284.365966796875,283.7410888671875,291.16619873046875,297.24072265625,291.080078125,1.0,0.1507437825202942,1.0,1.0,0.6872512102127075,1.0,-0.4886904954910278,0.2307285666465759,0.2579618990421295,0.0901343375444412,0.0,0.0,0.0,25.000173568725582,25.0,28.4653377532959,-0.0,27.418426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0458639487624168,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0482969470322132,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0356719605624675,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0482969470322132,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.2290999293327331,291.0854187011719,291.1499938964844,284.3865966796875,283.7611083984375,291.1817626953125,297.253662109375,291.09088134765625,1.0,0.1507437378168106,1.0,1.0,0.6870178580284119,1.0,-0.4886903464794159,0.2307594418525695,0.2579309046268463,0.0901968702673912,0.0,0.0,0.0,25.00015640258789,25.0,30.205793380737305,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5429458022117615,0.050000000745058,0.0458639375865459,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5429458022117615,0.050000000745058,0.048296932131052,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5429458022117615,0.050000000745058,0.0356719493865966,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5429458022117615,0.050000000745058,0.048296932131052,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5429458022117615,0.050000000745058,0.2290998548269271,291.09649658203125,291.1499938964844,284.4086303710937,283.7826843261719,291.1983337402344,297.26715087890625,291.10223388671875,1.0,0.1507437080144882,1.0,1.0,0.686784565448761,1.0,-0.4886901974678039,0.2307896614074707,0.2579005658626556,0.090261273086071,0.0,0.0,0.0,25.000141143798828,25.0,31.95206642150879,-0.0,27.41838455200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.108154296875,291.1499938964844,284.4320373535156,283.8056945800781,291.2158508300781,297.2811584472656,291.1142578125,1.0,0.1507436782121658,1.0,1.0,0.6865512132644653,1.0,-0.488690048456192,0.230819284915924,0.2578707635402679,0.0903273597359657,0.0,0.0,0.0,25.0001277923584,25.0,33.78687286376953,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.0458639077842235,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.0482969023287296,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.0482969023287296,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.2290997058153152,291.1205444335937,291.1499938964844,284.45672607421875,283.8301086425781,291.2342529296875,297.295654296875,291.1269836425781,1.0,0.1507436484098434,1.0,1.0,0.6863178610801697,1.0,-0.4886898994445801,0.2308484017848968,0.2578414976596832,0.0903949588537216,0.0,0.0,0.0,25.0001163482666,25.0,35.70066452026367,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518222808838,0.050000000745058,0.045863889157772,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518222808838,0.050000000745058,0.0482968837022781,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518222808838,0.050000000745058,0.0356719158589839,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518222808838,0.050000000745058,0.0482968837022781,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518222808838,0.050000000745058,0.2290996313095092,291.1335754394531,291.1499938964844,284.482666015625,283.8558349609375,291.25079345703125,297.3106384277344,291.1403503417969,1.0,0.1507436335086822,1.0,1.0,0.6852365136146545,1.0,-0.4886897206306457,0.2310158908367157,0.25767382979393,0.0906020551919937,0.0,0.0,0.0,25.000083923339844,25.0,37.27095031738281,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.54295414686203,0.050000000745058,0.0458638705313205,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.54295414686203,0.050000000745058,0.0482968650758266,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.54295414686203,0.050000000745058,0.0356719009578228,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.54295414686203,0.050000000745058,0.0482968650758266,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.54295414686203,0.050000000745058,0.2290995419025421,291.1470947265625,291.1499938964844,284.5097961425781,283.8828430175781,291.26690673828125,297.3260803222656,291.1539611816406,1.0,0.1507436335086822,1.0,1.0,0.6841551661491394,1.0,-0.4886895418167114,0.2311940789222717,0.2574954628944397,0.0908213257789611,0.0,0.0,0.0,25.00005340576172,25.0,38.30224990844727,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0458638556301593,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0482968464493751,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1608581542969,291.1499938964844,284.5380249023437,283.9110107421875,291.2838134765625,297.3419494628906,291.1678771972656,1.0,0.150743618607521,1.0,1.0,0.6830737590789795,1.0,-0.4886893630027771,0.2313736677169799,0.2573156952857971,0.0910432711243629,0.0,0.0,0.0,25.00002670288086,25.0,39.30291366577149,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5429588556289673,0.050000000745058,0.0458638370037078,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5429588556289673,0.050000000745058,0.0482968278229236,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5429588556289673,0.050000000745058,0.0356718711555004,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5429588556289673,0.050000000745058,0.0482968278229236,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5429588556289673,0.050000000745058,0.2290993630886078,291.1749572753906,291.1499938964844,284.5673522949219,283.9403381347656,291.3014221191406,297.3582763671875,291.1822204589844,1.0,0.1507436335086822,1.0,1.0,0.6819924116134644,1.0,-0.4886891543865204,0.2315547168254852,0.2571344375610351,0.0912676975131034,0.0,0.0,0.0,25.0,25.0,40.37971115112305,-0.0,27.41829872131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.2290992587804794,291.18951416015625,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,297.37506103515625,291.1969909667969,1.0,0.1507436335086822,1.0,1.0,0.6809110045433044,1.0,-0.488688975572586,0.2317373305559158,0.256951630115509,0.0914944633841514,0.0,0.0,0.0,24.99997901916504,25.0,41.54147338867188,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.542963981628418,0.050000000745058,0.0458637960255146,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.542963981628418,0.050000000745058,0.0482967868447303,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.542963981628418,0.050000000745058,0.035671841353178,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.542963981628418,0.050000000745058,0.0482967868447303,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.542963981628418,0.050000000745058,0.229099154472351,291.2044982910156,291.1499938964844,284.6289367675781,284.00213623046875,291.335205078125,297.39227294921875,291.2121276855469,1.0,0.1507436633110046,1.0,1.0,0.6788014769554138,1.0,-0.4886887371540069,0.2320989817380905,0.2565897703170776,0.0919000059366226,0.0,0.0,0.0,24.999929428100582,25.0,42.266597747802734,-0.0,27.418289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.0458637773990631,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.0482967644929885,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.0356718264520168,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.0482967644929885,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2196044921875,291.1499938964844,284.6610717773437,284.0344543457031,291.3497314453125,297.40997314453125,291.2272033691406,1.0,0.150743693113327,1.0,1.0,0.676692008972168,1.0,-0.4886885285377502,0.232479378581047,0.256209135055542,0.0923245623707771,0.0,0.0,0.0,24.99988174438477,25.0,42.312625885009766,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.5429693460464478,0.050000000745058,0.0458637550473213,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.5429693460464478,0.050000000745058,0.0482967421412467,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.5429693460464478,0.050000000745058,0.0356718115508556,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.5429693460464478,0.050000000745058,0.0482967421412467,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.5429693460464478,0.050000000745058,0.2290989607572555,291.234619140625,291.1499938964844,284.69403076171875,284.0676574707031,291.36474609375,297.4281311035156,291.2421569824219,1.0,0.1507437378168106,1.0,1.0,0.6745824813842773,1.0,-0.4886883199214935,0.2328668236732483,0.2558214962482452,0.0927562341094017,0.0,0.0,0.0,24.999839782714844,25.0,42.29506301879883,-0.0,27.418296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.0458637364208698,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.048296719789505,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.0356717929244041,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.048296719789505,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2496032714844,291.1499938964844,284.727783203125,284.1016540527344,291.3802795410156,297.4468078613281,291.2571716308594,1.0,0.1507437974214553,1.0,1.0,0.6724729537963867,1.0,-0.4886880815029144,0.2332614362239837,0.255426675081253,0.0931949540972709,0.0,0.0,0.0,24.99979782104492,25.0,42.385772705078125,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.045863714069128,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0356717780232429,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.2290987521409988,291.26470947265625,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,297.4660339355469,291.2723388671875,1.0,0.1507438570261001,1.0,1.0,0.6703634262084961,1.0,-0.4886878728866577,0.2336633801460266,0.2550244927406311,0.0936406925320625,0.0,0.0,0.0,24.9997615814209,25.0,42.59320068359375,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0458636917173862,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0482966750860214,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2799072265625,291.1499938964844,284.7973022460937,284.1718139648437,291.4086608886719,297.4858093261719,291.2875366210937,1.0,0.1507439464330673,1.0,1.0,0.6671624183654785,1.0,-0.4886876344680786,0.2342802137136459,0.2544074356555938,0.0942998304963111,0.0,0.0,0.0,24.99969291687012,25.0,42.31452178955078,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.5429804921150208,0.050000000745058,0.0458636693656444,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.5429804921150208,0.050000000745058,0.0482966527342796,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.5429804921150208,0.050000000745058,0.0356717444956302,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.5429804921150208,0.050000000745058,0.0482966527342796,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.5429804921150208,0.050000000745058,0.2290985286235809,291.2948913574219,291.1499938964844,284.8329772949219,284.20782470703125,291.4195556640625,297.5062561035156,291.30224609375,1.0,0.1507440358400344,1.0,1.0,0.6639613509178162,1.0,-0.4886873960494995,0.2349284440279007,0.25375896692276,0.0949895903468132,0.0,0.0,0.0,24.99962615966797,25.0,41.26165390014648,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274963378906,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607602834701538,1.0,-0.4886871874332428,0.2355946898460388,0.253092497587204,0.0956964790821075,0.0,0.0,0.0,24.99956321716309,25.0,40.17024230957031,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.5429861545562744,0.050000000745058,0.0458636246621608,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.5429861545562744,0.050000000745058,0.048296608030796,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.5429861545562744,0.050000000745058,0.0356717109680175,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.5429861545562744,0.050000000745058,0.048296608030796,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.5429861545562744,0.050000000745058,0.229098305106163,291.3233947753906,291.1499938964844,284.9058532714844,284.28143310546875,291.4422912597656,297.5497436523437,291.33038330078125,1.0,0.1507442891597747,1.0,1.0,0.6575592160224915,1.0,-0.4886869490146637,0.2362794131040573,0.2524075508117676,0.0964207798242569,0.0,0.0,0.0,24.99950218200684,25.0,39.22373580932617,-0.0,27.418432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.572998046875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543581485748291,1.0,-0.488686740398407,0.2369830459356308,0.251703679561615,0.0971628278493881,0.0,0.0,0.0,24.99944496154785,25.0,38.4587287902832,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5429918766021729,0.050000000745058,0.0458635836839675,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5429918766021729,0.050000000745058,0.0482965596020221,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5429918766021729,0.050000000745058,0.0356716737151145,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5429918766021729,0.050000000745058,0.0482965596020221,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5429918766021729,0.050000000745058,0.2290980964899063,291.3507995605469,291.1499938964844,284.9803771972656,284.3566589355469,291.46173095703125,297.59698486328125,291.3575134277344,1.0,0.1507445871829986,1.0,1.0,0.6501370668411255,1.0,-0.4886864721775055,0.2379289418458938,0.2507575452327728,0.0981447696685791,0.0,0.0,0.0,24.99935531616211,25.0,37.19175720214844,-0.0,27.41852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.46697998046875,297.621337890625,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459160447120667,1.0,-0.4886862337589264,0.2389240264892578,0.2497622221708297,0.099174365401268,0.0,0.0,0.0,24.999265670776367,25.0,35.03623962402344,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746643066406,0.5429977774620056,0.050000000745058,0.045863538980484,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746643066406,0.5429977774620056,0.050000000745058,0.0482965148985385,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746643066406,0.5429977774620056,0.050000000745058,0.0356716401875019,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746643066406,0.5429977774620056,0.050000000745058,0.0482965148985385,297.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746643066406,0.5429977774620056,0.050000000745058,0.2290978580713272,291.3758239746094,291.1499938964844,285.0560302734375,284.4330139160156,291.4716186523437,297.64581298828125,291.3816223144531,1.0,0.1507449895143509,1.0,1.0,0.641694962978363,1.0,-0.4886859953403473,0.2399546056985855,0.2487313896417617,0.1002378761768341,0.0,0.0,0.0,24.99917793273925,25.0,32.67973709106445,-0.0,27.41865348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443202257156372,0.050000000745058,0.0458535812795162,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443202257156372,0.050000000745058,0.0482860282063484,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443202257156372,0.050000000745058,0.0356638990342617,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443202257156372,0.050000000745058,0.0482860282063484,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5492610931396484,0.1450463235378265,0.2340857237577438,291.3869934082031,291.1499938964844,285.0941467285156,284.471435546875,291.4749450683594,297.6703186035156,291.3922119140625,1.0,0.1508028954267501,1.0,1.0,0.6374738812446594,1.0,-0.4945358633995056,0.2441745549440384,0.2503613233566284,0.1019361242651939,0.0,0.0,0.0,24.766328811645508,43.0,30.301654815673828,-0.0,27.71772193908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.6987468004226685,0.050000000745058,0.0452376790344715,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.6987468004226685,0.050000000745058,0.0476374551653862,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.6987468004226685,0.050000000745058,0.0351848639547824,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.6987468004226685,0.050000000745058,0.0476374551653862,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988952636719,0.9265017509460448,0.148325577378273,0.5280003547668457,291.399169921875,291.1499938964844,285.13238525390625,284.50994873046875,291.5087890625,297.67926025390625,291.4092102050781,1.0,0.1598426848649978,1.0,1.0,0.6332527995109558,1.0,-0.8444759249687195,0.4155675172805786,0.4289083778858185,0.1939789056777954,0.0,0.0,0.0,11.400869369506836,43.0,44.01008987426758,-0.0,50.57822799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.6849433183670044,0.050000000745058,0.04526112601161,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.6849433183670044,0.050000000745058,0.0476621426641941,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.6849433183670044,0.050000000745058,0.0352030955255031,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.6849433183670044,0.050000000745058,0.0476621426641941,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281311035156,0.9305514097213744,0.1506118774414062,0.5650197863578796,291.4283142089844,291.04998779296875,285.170654296875,284.5484924316406,291.5054016113281,297.6683349609375,291.4342956542969,1.0,0.1682272106409073,1.0,1.0,0.6299583315849304,1.0,-0.8889995813369751,0.438656210899353,0.450343370437622,0.2084259390830993,0.0,0.0,0.0,12.505794525146484,46.0,46.7762336730957,-0.0,58.80983352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.6811790466308594,0.050000000745058,0.0452679321169853,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.6811790466308594,0.050000000745058,0.0476693138480186,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.6811790466308594,0.050000000745058,0.0352083928883075,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.6811790466308594,0.050000000745058,0.0476693138480186,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44451904296875,0.949971616268158,0.1528684049844741,0.6058868765830994,291.444580078125,291.04998779296875,285.2089233398437,284.58697509765625,291.5031433105469,297.6578674316406,291.4482727050781,1.0,0.1759425401687622,1.0,1.0,0.6266638040542603,1.0,-0.9381701350212096,0.464128702878952,0.4740414023399353,0.2247141748666763,0.0,0.0,0.0,13.24201774597168,46.0,39.87290954589844,-0.0,68.01335906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
